time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8052620887756348,0.3056817352771759,0.2777952551841736,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9653160572052002,0.5225901007652283,0.4965886771678924,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6127194166183472,0.415123701095581,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8725119233131409,0.3937162756919861,0.3754219114780426,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7049422264099121,0.2022992819547653,0.9252851009368896,284.9936218261719,284.95001220703125,301.36785888671875,292.0382080078125,298.123046875,297.0264587402344,284.99169921875,1.0,0.5059837102890015,0.3532178997993469,0.3532178997993469,1.0,1.0,-2.9899914264678955,0.7544492483139038,2.235542058944702,0.0804998725652694,0.9569773077964784,0.9569773077964784,0.0,142.78656005859375,142.0,46745.03515625,0.0,2251.122314453125,1.0,280.3431396484375,283.3320007324219,295.00714111328125,298.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,33657.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768755197525024,1.0,0.0,0.0,3.739861726760864,3.739886283874512,9.332637773695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.91748046875,0.0,1617.501953125,1895.4371337890625,0.0,3187.29248046875,0.923611342906952,1.0,0.0,3.0,1.0,0.0
18209040,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8052620887756348,0.3056817352771759,0.2777952551841736,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9653160572052002,0.5225901007652283,0.4965886771678924,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6127194166183472,0.415123701095581,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8725119233131409,0.3937162756919861,0.3754219114780426,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7049422264099121,0.2022992819547653,0.9252851009368896,284.9936218261719,284.95001220703125,301.36785888671875,292.0382080078125,298.123046875,297.0264587402344,284.99169921875,1.0,0.5059837102890015,0.3532178997993469,0.3532178997993469,1.0,1.0,-2.9899914264678955,0.7544492483139038,2.235542058944702,0.0804998725652694,0.9569773077964784,0.9569773077964784,0.0,142.78656005859375,142.0,46745.03515625,0.0,2251.122314453125,1.0,280.3431396484375,283.3320007324219,295.00714111328125,298.0074768066406,293.1499938964844,293.1499938964844,280.04998779296875,33657.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768755197525024,1.0,0.0,0.0,3.739861726760864,3.739886283874512,9.332637773695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.91748046875,0.0,1617.501953125,1895.4371337890625,0.0,3187.29248046875,0.923611342906952,1.0,0.0,3.0,1.0,0.0
18209100,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8033369779586792,0.3044643402099609,0.2769396603107452,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9630727171897888,0.5207486748695374,0.4951314032077789,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.6110607385635376,0.4167511761188507,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8705583214759827,0.3923951983451843,0.3743915259838104,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7029691934585571,0.201332226395607,0.9215614795684814,284.856689453125,284.95001220703125,301.3456115722656,292.02410888671875,298.1171875,297.02459716796875,284.8510437011719,1.0,0.505469024181366,0.3536743819713592,0.3536743819713592,1.0,1.0,-2.9834542274475098,0.7536138892173767,2.2298402786254883,0.0811225846409797,0.8590172529220581,0.8590172529220581,0.0,143.19436645507812,142.0,47483.578125,0.0,2241.603271484375,1.0,280.0957946777344,283.1723022460937,295.05767822265625,298.19970703125,293.1499938964844,293.1499938964844,280.04998779296875,38083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836413621902466,1.0,0.0,0.0,3.698191642761232,3.698216438293457,9.125823794420284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.13134765625,0.0,1603.2421875,1895.4371337890625,0.0,3250.696044921875,0.9150973558425904,1.0,0.0,3.0,1.0,0.0
18209160,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8003851771354675,0.3030572235584259,0.2757538557052612,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9596832394599916,0.5186927318572998,0.4932861626148224,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6087116003036499,0.4194500148296356,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8676415085792542,0.3908948004245758,0.3730620145797729,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7001453638076782,0.2002367675304412,0.9170363545417786,284.8741149902344,284.95001220703125,301.3227233886719,292.0094909667969,298.1100769042969,297.0216369628906,284.8774719238281,1.0,0.5050677061080933,0.3540716171264648,0.3540716171264648,1.0,1.0,-2.976017951965332,0.7523335218429565,2.223684310913086,0.0814942792057991,0.840235710144043,0.840235710144043,0.0,144.0098419189453,145.0,47088.37109375,0.0,2232.604736328125,1.0,280.05712890625,283.2061462402344,295.0342102050781,298.11865234375,293.1499938964844,293.1499938964844,280.3500061035156,40627.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860259056091309,1.0,0.0,0.0,3.5692813396453857,3.569305419921875,8.500703074787452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.08642578125,0.0,1479.0604248046875,1895.4371337890625,0.0,3273.0234375,0.89090496301651,1.0,0.0,3.0,1.0,0.0
18209220,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7948612570762634,0.3012544214725494,0.2739964127540588,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.95290344953537,0.5156912803649902,0.4902960062026977,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990060925483704,0.6045120358467102,0.4235725700855255,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8620208501815796,0.3887457549571991,0.3709240853786468,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6945596933364868,0.1984653919935226,0.909035861492157,284.9962463378906,284.95001220703125,301.2751770019531,291.9788513183594,298.0989685058594,297.0203857421875,284.9949951171875,1.0,0.5046445727348328,0.354866087436676,0.354866087436676,1.0,1.0,-2.963076114654541,0.7503571510314941,2.212718963623047,0.0823654979467392,0.9348021745681764,0.9348021745681764,0.0,145.9160614013672,148.0,46150.0390625,0.0,2219.492919921875,1.0,280.3417053222656,283.34930419921875,294.9434814453125,297.9052429199219,293.1499938964844,293.1499938964844,280.04998779296875,33835.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747497200965881,1.0,0.0,0.0,3.668364763259888,3.6683883666992174,8.979213248494489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.66015625,0.0,1537.416748046875,1895.4371337890625,0.0,3167.35986328125,0.9079132080078124,1.0,0.0,3.0,1.0,0.0
18209280,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7948612570762634,0.3012544214725494,0.2739964127540588,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.95290344953537,0.5156912803649902,0.4902960062026977,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990060925483704,0.6045120358467102,0.4235725700855255,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8620208501815796,0.3887457549571991,0.3709240853786468,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6945596933364868,0.1984653919935226,0.909035861492157,284.9962463378906,284.95001220703125,301.2751770019531,291.9788513183594,298.0989685058594,297.0203857421875,284.9949951171875,1.0,0.5046445727348328,0.354866087436676,0.354866087436676,1.0,1.0,-2.963076114654541,0.7503571510314941,2.212718963623047,0.0823654979467392,0.9348021745681764,0.9348021745681764,0.0,145.9160614013672,148.0,46150.0390625,0.0,2219.492919921875,1.0,280.3417053222656,283.34930419921875,294.9434814453125,297.9052429199219,293.1499938964844,293.1499938964844,280.04998779296875,33835.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747497200965881,1.0,0.0,0.0,3.668364763259888,3.6683883666992174,8.979213248494489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.66015625,0.0,1537.416748046875,1895.4371337890625,0.0,3167.35986328125,0.9079132080078124,1.0,0.0,3.0,1.0,0.0
18209340,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7863353490829468,0.2985939383506775,0.2720313370227813,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9420222640037536,0.511762261390686,0.4870684742927551,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9913647770881652,0.5997177958488464,0.4206938147544861,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8534606695175171,0.3858726918697357,0.3686289191246032,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6863422989845276,0.1962765157222747,0.9007379412651062,284.8809814453125,284.95001220703125,301.2254333496094,291.94647216796875,298.08349609375,297.01531982421875,284.883544921875,1.0,0.5039799809455872,0.3556605875492096,0.3556605875492096,1.0,1.0,-2.940655469894409,0.7453050017356873,2.195350646972656,0.0823931396007537,0.8244343400001526,0.8244343400001526,0.0,149.45555114746094,151.0,46302.765625,0.0,2198.166015625,1.0,280.0577392578125,283.2303161621094,294.9682006835937,298.0075378417969,293.1499938964844,293.1499938964844,280.3500061035156,40817.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834118843078613,1.0,0.0,0.0,3.4845988750457764,3.4846222400665283,8.10212384294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.9697265625,0.0,1391.23291015625,1895.4371337890625,0.0,3248.546630859375,0.872552752494812,1.0,0.0,3.0,1.0,0.0
18209400,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7863353490829468,0.2985939383506775,0.2720313370227813,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9420222640037536,0.511762261390686,0.4870684742927551,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9913647770881652,0.5997177958488464,0.4206938147544861,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8534606695175171,0.3858726918697357,0.3686289191246032,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6863422989845276,0.1962765157222747,0.9007379412651062,284.8809814453125,284.95001220703125,301.2254333496094,291.94647216796875,298.08349609375,297.01531982421875,284.883544921875,1.0,0.5039799809455872,0.3556605875492096,0.3556605875492096,1.0,1.0,-2.940655469894409,0.7453050017356873,2.195350646972656,0.0823931396007537,0.8244343400001526,0.8244343400001526,0.0,149.45555114746094,151.0,46302.765625,0.0,2198.166015625,1.0,280.0577392578125,283.2303161621094,294.9682006835937,298.0075378417969,293.1499938964844,293.1499938964844,280.3500061035156,40817.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834118843078613,1.0,0.0,0.0,3.4845988750457764,3.4846222400665283,8.10212384294573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.9697265625,0.0,1391.23291015625,1895.4371337890625,0.0,3248.546630859375,0.872552752494812,1.0,0.0,3.0,1.0,0.0
18209460,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7792239189147949,0.2966666519641876,0.270237386226654,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9325775504112244,0.5086455941200256,0.4840554296970367,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9845671057701112,0.5968714356422424,0.4184983968734741,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8463678956031799,0.3835944831371307,0.3664459884166717,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6792358160018921,0.1943787634372711,0.8924189805984497,284.9893493652344,284.95001220703125,301.17364501953125,291.9125061035156,298.070068359375,297.0133972167969,284.988037109375,1.0,0.5032293200492859,0.3564977049827575,0.3564977049827575,1.0,1.0,-2.9196078777313232,0.7407860159873962,2.1788218021392822,0.0824153199791908,0.9087272882461548,0.9087272882461548,0.0,152.4319610595703,154.0,45266.3828125,0.0,2176.650634765625,1.0,280.34100341796875,283.36260986328125,294.8725891113281,297.7825927734375,293.1499938964844,293.1499938964844,280.04998779296875,34016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712642788887024,1.0,0.0,0.0,3.5811588764190674,3.581181764602661,8.557373121220735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.4208984375,0.0,1443.3597412109375,1895.4371337890625,0.0,3134.670166015625,0.888418972492218,1.0,0.0,3.0,1.0,0.0
18209520,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7792239189147949,0.2966666519641876,0.270237386226654,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9325775504112244,0.5086455941200256,0.4840554296970367,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9845671057701112,0.5968714356422424,0.4184983968734741,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8463678956031799,0.3835944831371307,0.3664459884166717,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6792358160018921,0.1943787634372711,0.8924189805984497,284.9893493652344,284.95001220703125,301.17364501953125,291.9125061035156,298.070068359375,297.0133972167969,284.988037109375,1.0,0.5032293200492859,0.3564977049827575,0.3564977049827575,1.0,1.0,-2.9196078777313232,0.7407860159873962,2.1788218021392822,0.0824153199791908,0.9087272882461548,0.9087272882461548,0.0,152.4319610595703,154.0,45266.3828125,0.0,2176.650634765625,1.0,280.34100341796875,283.36260986328125,294.8725891113281,297.7825927734375,293.1499938964844,293.1499938964844,280.04998779296875,34016.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712642788887024,1.0,0.0,0.0,3.5811588764190674,3.581181764602661,8.557373121220735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.4208984375,0.0,1443.3597412109375,1895.4371337890625,0.0,3134.670166015625,0.888418972492218,1.0,0.0,3.0,1.0,0.0
18209580,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7717666625976562,0.2939713299274444,0.2681913375854492,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9225903153419496,0.5046714544296265,0.4807353913784027,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9769772291183472,0.5931046605110168,0.41622194647789,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8390698432922363,0.3806622922420501,0.3640498220920563,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.67195063829422,0.1921560317277908,0.8837790489196777,284.8892517089844,284.95001220703125,301.1200256347656,291.8771057128906,298.0538635253906,297.0085754394531,284.8908386230469,1.0,0.5024512410163879,0.3573348224163055,0.3573348224163055,1.0,1.0,-2.897163391113281,0.7357770204544067,2.161386251449585,0.0824255719780922,0.808474600315094,0.808474600315094,0.0,155.68492126464844,157.0,45332.4765625,0.0,2154.342529296875,1.0,280.0591735839844,283.260498046875,294.89361572265625,297.87310791015625,293.1499938964844,293.1499938964844,280.3500061035156,40741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789049386978149,1.0,0.0,0.0,3.382675886154175,3.3826982975006104,7.635088650204125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.2138671875,0.0,1288.478759765625,1895.4371337890625,0.0,3206.317138671875,0.8503551483154297,1.0,0.0,3.0,1.0,0.0
18209640,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7717666625976562,0.2939713299274444,0.2681913375854492,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9225903153419496,0.5046714544296265,0.4807353913784027,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9769772291183472,0.5931046605110168,0.41622194647789,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8390698432922363,0.3806622922420501,0.3640498220920563,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.67195063829422,0.1921560317277908,0.8837790489196777,284.8892517089844,284.95001220703125,301.1200256347656,291.8771057128906,298.0538635253906,297.0085754394531,284.8908386230469,1.0,0.5024512410163879,0.3573348224163055,0.3573348224163055,1.0,1.0,-2.897163391113281,0.7357770204544067,2.161386251449585,0.0824255719780922,0.808474600315094,0.808474600315094,0.0,155.68492126464844,157.0,45332.4765625,0.0,2154.342529296875,1.0,280.0591735839844,283.260498046875,294.89361572265625,297.87310791015625,293.1499938964844,293.1499938964844,280.3500061035156,40741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789049386978149,1.0,0.0,0.0,3.382675886154175,3.3826982975006104,7.635088650204125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.2138671875,0.0,1288.478759765625,1895.4371337890625,0.0,3206.317138671875,0.8503551483154297,1.0,0.0,3.0,1.0,0.0
18209700,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.768214225769043,0.2929160296916961,0.2671450674533844,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9178454279899596,0.5030062198638916,0.4790491163730621,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9731780290603638,0.5917118191719055,0.4151056110858917,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8355978727340698,0.3794265687465668,0.3628117144107818,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6684355735778809,0.1911482661962509,0.8792539834976196,285.0000915527344,284.95001220703125,301.0926208496094,291.85888671875,298.0464172363281,297.0073547363281,285.0030212402344,1.0,0.5020110607147217,0.3577533960342407,0.3577533960342407,1.0,1.0,-2.885605335235596,0.7331560254096985,2.152449369430542,0.0822900235652923,0.8796312212944031,0.8796312212944031,0.0,157.2445831298828,157.0,44443.3984375,0.0,2142.3916015625,1.0,280.2948913574219,283.3949890136719,294.81103515625,297.6386413574219,293.1499938964844,293.1499938964844,280.3500061035156,35074.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707343339920044,1.0,0.0,0.0,3.418656587600708,3.4186782836914062,7.798377623657871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.90966796875,0.0,1284.21240234375,1895.4371337890625,0.0,3129.69921875,0.8552888631820679,1.0,0.0,3.0,1.0,0.0
18209760,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7654203772544861,0.2919870615005493,0.2663614153861999,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.914047122001648,0.5014757513999939,0.4776650369167328,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9700864553451538,0.5904898047447205,0.414298951625824,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8328027129173279,0.3783085942268371,0.3618081212043762,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6655439138412476,0.1902253329753875,0.8753339052200317,284.9877014160156,284.95001220703125,301.0648193359375,291.8404235839844,298.0401306152344,297.0071716308594,284.9856262207031,1.0,0.501661479473114,0.3582535088062286,0.3582535088062286,1.0,1.0,-2.876110315322876,0.731396496295929,2.144713878631592,0.0825835317373275,0.8869551420211792,0.8869551420211792,0.0,158.53709411621094,160.0,44348.28125,0.0,2132.67822265625,1.0,280.3407287597656,283.3816223144531,294.7975769042969,297.6508483886719,293.1499938964844,293.1499938964844,280.6499938964844,33846.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663705587387085,1.0,0.0,0.0,3.487025022506714,3.487046957015991,8.113410103760543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.22265625,0.0,1343.9066162109375,1895.4371337890625,0.0,3088.76318359375,0.867011308670044,1.0,0.0,3.0,1.0,0.0
18209820,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7619380354881287,0.2908842861652374,0.2653841376304626,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9093727469444276,0.4996184408664703,0.4759228825569153,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.966088056564331,0.5890538692474365,0.4132865667343139,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8293079733848572,0.3769657909870147,0.3605603575706482,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6619661450386047,0.1891094446182251,0.8705222606658936,285.0802001953125,284.95001220703125,301.0287170410156,291.8163452148437,298.0324401855469,297.0075378417969,285.07830810546875,1.0,0.5012732744216919,0.3588936924934387,0.3588936924934387,1.0,1.0,-2.86434006690979,0.7292736768722534,2.135066509246826,0.0830099508166313,0.9866254329681396,0.9866254329681396,0.0,160.2181396484375,160.0,43540.8828125,0.0,2121.087158203125,1.0,280.61700439453125,283.49542236328125,294.75201416015625,297.5081481933594,293.1499938964844,293.1499938964844,280.6499938964844,30639.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567295670509338,1.0,0.0,0.0,3.615098237991333,3.615120887756348,8.720341497792106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.189453125,0.0,1454.96142578125,1895.4371337890625,0.0,2998.3369140625,0.8941957354545593,1.0,0.0,3.0,1.0,0.0
18209880,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7601465582847595,0.2902392446994781,0.2648988962173462,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9069882035255432,0.4985468685626983,0.4750201106071472,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9639675617218018,0.5882004499435425,0.4127904772758484,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8274873495101929,0.376196950674057,0.3599232137203216,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6601078510284424,0.1884874701499939,0.8680232167243958,285.0562744140625,284.95001220703125,301.0081787109375,291.8026123046875,298.0281677246094,297.00787353515625,285.0525207519531,1.0,0.5011021494865417,0.3592537939548492,0.3592537939548492,1.0,1.0,-2.858306884765625,0.7282639145851135,2.130043029785156,0.0833190381526947,0.9994397163391112,0.9994397163391112,0.0,161.12960815429688,163.0,43572.78125,0.0,2115.41357421875,1.0,280.6409912109375,283.4695129394531,294.76385498046875,297.552490234375,293.1499938964844,293.1499938964844,280.3500061035156,30819.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555036187171936,1.0,0.0,0.0,3.687336683273315,3.687360286712648,9.07233129510132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.5458984375,0.0,1535.947265625,1895.4371337890625,0.0,2986.843017578125,0.909917652606964,1.0,0.0,3.0,1.0,0.0
18209940,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.753247857093811,0.2872306704521179,0.2627123296260834,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8985001444816589,0.4942269325256347,0.4715365469455719,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.955439567565918,0.5840343832969666,0.4104207158088684,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8206359148025513,0.3729841113090515,0.357399433851242,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6534692645072937,0.1861459165811538,0.8592743873596191,284.8668518066406,284.95001220703125,300.9503479003906,291.76385498046875,298.0108642578125,297.00262451171875,284.8684387207031,1.0,0.5003862977027893,0.3602540493011474,0.3602540493011474,1.0,1.0,-2.83510684967041,0.7233296632766724,2.111777067184448,0.0835947543382644,0.8569799065589905,0.8569799065589905,0.0,164.5920867919922,166.0,44068.73828125,0.0,2093.548583984375,1.0,280.3567199707031,283.27001953125,294.8055419921875,297.705322265625,293.1499938964844,293.1499938964844,280.6499938964844,38909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686850070953369,1.0,0.0,0.0,3.612305402755737,3.6123294830322266,8.706873018127226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0419921875,0.0,1513.1796875,1895.4371337890625,0.0,3110.475341796875,0.8983226418495178,1.0,0.0,3.0,1.0,0.0
18210000,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.753247857093811,0.2872306704521179,0.2627123296260834,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8985001444816589,0.4942269325256347,0.4715365469455719,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.955439567565918,0.5840343832969666,0.4104207158088684,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8206359148025513,0.3729841113090515,0.357399433851242,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6534692645072937,0.1861459165811538,0.8592743873596191,284.8668518066406,284.95001220703125,300.9503479003906,291.76385498046875,298.0108642578125,297.00262451171875,284.8684387207031,1.0,0.5003862977027893,0.3602540493011474,0.3602540493011474,1.0,1.0,-2.83510684967041,0.7233296632766724,2.111777067184448,0.0835947543382644,0.8569799065589905,0.8569799065589905,0.0,164.5920867919922,166.0,44068.73828125,0.0,2093.548583984375,1.0,280.3567199707031,283.27001953125,294.8055419921875,297.705322265625,293.1499938964844,293.1499938964844,280.6499938964844,38909.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686850070953369,1.0,0.0,0.0,3.612305402755737,3.6123294830322266,8.706873018127226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0419921875,0.0,1513.1796875,1895.4371337890625,0.0,3110.475341796875,0.8983226418495178,1.0,0.0,3.0,1.0,0.0
18210060,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7469848394393921,0.2849330604076385,0.2605369389057159,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8907728791236877,0.4906770884990692,0.4680588841438293,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9473085999488832,0.5809966921806335,0.4081273078918457,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8141619563102722,0.3703041672706604,0.354803591966629,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6472589373588562,0.1840047240257263,0.8498634099960327,284.98797607421875,284.95001220703125,300.8914794921875,291.7242736816406,297.9950561523437,296.9998474121094,284.98565673828125,1.0,0.4994747340679168,0.3612544536590576,0.3612544536590576,1.0,1.0,-2.811117172241211,0.7181079983711243,2.0930089950561523,0.0835207998752594,0.9441726803779602,0.9441726803779602,0.0,167.7479248046875,169.0,42929.84375,0.0,2069.183349609375,1.0,280.642822265625,283.4164428710937,294.6914978027344,297.4625244140625,293.1499938964844,293.1499938964844,280.3500061035156,33682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580617904663086,1.0,0.0,0.0,3.701455593109131,3.70147967338562,9.14194060896989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.76123046875,0.0,1573.5908203125,1895.4371337890625,0.0,3010.828369140625,0.9149463772773744,1.0,0.0,3.0,1.0,0.0
18210120,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7469848394393921,0.2849330604076385,0.2605369389057159,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8907728791236877,0.4906770884990692,0.4680588841438293,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9473085999488832,0.5809966921806335,0.4081273078918457,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8141619563102722,0.3703041672706604,0.354803591966629,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6472589373588562,0.1840047240257263,0.8498634099960327,284.98797607421875,284.95001220703125,300.8914794921875,291.7242736816406,297.9950561523437,296.9998474121094,284.98565673828125,1.0,0.4994747340679168,0.3612544536590576,0.3612544536590576,1.0,1.0,-2.811117172241211,0.7181079983711243,2.0930089950561523,0.0835207998752594,0.9441726803779602,0.9441726803779602,0.0,167.7479248046875,169.0,42929.84375,0.0,2069.183349609375,1.0,280.642822265625,283.4164428710937,294.6914978027344,297.4625244140625,293.1499938964844,293.1499938964844,280.3500061035156,33682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580617904663086,1.0,0.0,0.0,3.701455593109131,3.70147967338562,9.14194060896989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.76123046875,0.0,1573.5908203125,1895.4371337890625,0.0,3010.828369140625,0.9149463772773744,1.0,0.0,3.0,1.0,0.0
18210180,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7408280372619629,0.2819917201995849,0.2582834959030151,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8830963969230652,0.4863945841789245,0.4644679129123688,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9388963580131532,0.5769426822662354,0.4056985378265381,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8074841499328613,0.3670662939548492,0.3521319627761841,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6412272453308105,0.1815827041864395,0.8403615355491638,284.8650817871094,284.95001220703125,300.8318176269531,291.6840515136719,297.97711181640625,296.9947814941406,284.8685607910156,1.0,0.4985400438308716,0.3622548580169678,0.3622548580169678,1.0,1.0,-2.786550760269165,0.7126433849334717,2.0739073753356934,0.0834961608052253,0.8198211193084717,0.8198211193084717,0.0,171.00592041015625,172.0,43012.9921875,0.0,2044.655029296875,1.0,280.3575134277344,283.2956848144531,294.7064208984375,297.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,41596.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669324517250061,1.0,0.0,0.0,3.493572235107422,3.493595600128174,8.143906029545178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.77099609375,0.0,1406.0755615234375,1895.4371337890625,0.0,3094.0341796875,0.8750525712966919,1.0,0.0,3.0,1.0,0.0
18210240,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7408280372619629,0.2819917201995849,0.2582834959030151,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8830963969230652,0.4863945841789245,0.4644679129123688,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9388963580131532,0.5769426822662354,0.4056985378265381,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8074841499328613,0.3670662939548492,0.3521319627761841,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6412272453308105,0.1815827041864395,0.8403615355491638,284.8650817871094,284.95001220703125,300.8318176269531,291.6840515136719,297.97711181640625,296.9947814941406,284.8685607910156,1.0,0.4985400438308716,0.3622548580169678,0.3622548580169678,1.0,1.0,-2.786550760269165,0.7126433849334717,2.0739073753356934,0.0834961608052253,0.8198211193084717,0.8198211193084717,0.0,171.00592041015625,172.0,43012.9921875,0.0,2044.655029296875,1.0,280.3575134277344,283.2956848144531,294.7064208984375,297.5454406738281,293.1499938964844,293.1499938964844,280.6499938964844,41596.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669324517250061,1.0,0.0,0.0,3.493572235107422,3.493595600128174,8.143906029545178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.77099609375,0.0,1406.0755615234375,1895.4371337890625,0.0,3094.0341796875,0.8750525712966919,1.0,0.0,3.0,1.0,0.0
18210300,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7378565669059753,0.2808384001255035,0.2571255266666412,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8793838024139404,0.4846024215221405,0.4626328647136688,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9347617030143738,0.5754182934761047,0.4044669270515442,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8041020035743713,0.3657000958919525,0.3507491946220398,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6382918357849121,0.1804821640253067,0.8353797197341919,284.9909362792969,284.95001220703125,300.8017578125,291.6637268066406,297.9689636230469,296.99346923828125,284.99530029296875,1.0,0.4980163872241974,0.3627550601959228,0.3627550601959228,1.0,1.0,-2.7738194465637207,0.7097528576850891,2.0640666484832764,0.0833190381526947,0.8955932259559631,0.8955932259559631,0.0,172.57749938964844,172.0,42057.9609375,0.0,2031.5177001953125,1.0,280.597412109375,283.4462280273437,294.6143798828125,297.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,35634.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582223653793335,1.0,0.0,0.0,3.517979621887207,3.5180022716522217,8.258095931523712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.57373046875,0.0,1388.5574951171875,1895.4371337890625,0.0,3012.334228515625,0.877869188785553,1.0,0.0,3.0,1.0,0.0
18210360,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7355760335922241,0.2798594832420349,0.2562762796878814,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8764410614967346,0.4830017983913421,0.461156815290451,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9315553307533264,0.5741158723831177,0.4035883843898773,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.801398515701294,0.3644947707653045,0.3496435582637787,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6359046101570129,0.1794909238815307,0.8310965895652771,284.9866027832031,284.95001220703125,300.77154541015625,291.643310546875,297.96221923828125,296.99346923828125,284.984619140625,1.0,0.4975944757461548,0.3633364140987396,0.3633364140987396,1.0,1.0,-2.7634902000427246,0.7078345417976379,2.0556557178497314,0.0836024284362793,0.9069008827209472,0.9069008827209472,0.0,173.84439086914062,175.0,41929.890625,0.0,2020.8807373046875,1.0,280.6416320800781,283.4395751953125,294.5962829589844,297.3031005859375,293.1499938964844,293.1499938964844,280.3500061035156,34102.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532733917236328,1.0,0.0,0.0,3.5830392837524414,3.583062171936035,8.566361771045194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.22119140625,0.0,1446.0052490234375,1895.4371337890625,0.0,2965.939453125,0.8887506127357483,1.0,0.0,3.0,1.0,0.0
18210420,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7300644516944885,0.2770203053951263,0.2541010677814483,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8695226907730103,0.478821188211441,0.4576440453529358,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9236990809440612,0.5701642036437988,0.4012185633182525,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7949963808059692,0.3613262474536896,0.3470219075679779,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6304991841316223,0.1771171987056732,0.8217429518699646,284.8822326660156,284.95001220703125,300.7108764648437,291.6022644042969,297.9454345703125,296.9896850585937,284.88531494140625,1.0,0.496677428483963,0.3644991517066955,0.3644991517066955,1.0,1.0,-2.739421844482422,0.7028574347496033,2.036564588546753,0.0839133933186531,0.8006007671356201,0.8006007671356201,0.0,176.97048950195312,178.0,41937.59765625,0.0,1997.1209716796875,1.0,280.3586120605469,283.3392333984375,294.6176147460937,297.3880615234375,293.1499938964844,293.1499938964844,280.6499938964844,41548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607562780380249,1.0,0.0,0.0,3.3590211868286133,3.359043598175049,7.528679475399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.58984375,0.0,1271.1014404296875,1895.4371337890625,0.0,3036.09814453125,0.8458707928657532,1.0,0.0,3.0,1.0,0.0
18210480,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7300644516944885,0.2770203053951263,0.2541010677814483,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8695226907730103,0.478821188211441,0.4576440453529358,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9236990809440612,0.5701642036437988,0.4012185633182525,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7949963808059692,0.3613262474536896,0.3470219075679779,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6304991841316223,0.1771171987056732,0.8217429518699646,284.8822326660156,284.95001220703125,300.7108764648437,291.6022644042969,297.9454345703125,296.9896850585937,284.88531494140625,1.0,0.496677428483963,0.3644991517066955,0.3644991517066955,1.0,1.0,-2.739421844482422,0.7028574347496033,2.036564588546753,0.0839133933186531,0.8006007671356201,0.8006007671356201,0.0,176.97048950195312,178.0,41937.59765625,0.0,1997.1209716796875,1.0,280.3586120605469,283.3392333984375,294.6176147460937,297.3880615234375,293.1499938964844,293.1499938964844,280.6499938964844,41548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607562780380249,1.0,0.0,0.0,3.3590211868286133,3.359043598175049,7.528679475399258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.58984375,0.0,1271.1014404296875,1895.4371337890625,0.0,3036.09814453125,0.8458707928657532,1.0,0.0,3.0,1.0,0.0
18210540,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7251571416854858,0.2748723328113556,0.2521233260631561,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8633836507797241,0.4754047393798828,0.4543605446815491,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9168307185173036,0.5672688484191895,0.3991097807884216,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.789234459400177,0.3587263524532318,0.3445465862751007,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6255350708961487,0.1750234365463256,0.8125700354576111,284.98712158203125,284.95001220703125,300.6499938964844,291.56103515625,297.9309997558594,296.989013671875,284.98565673828125,1.0,0.4957680106163025,0.3656619191169739,0.3656619191169739,1.0,1.0,-2.7165606021881104,0.6982436776161194,2.0183167457580566,0.0840797275304794,0.881781816482544,0.881781816482544,0.0,179.78492736816406,181.0,40946.58984375,0.0,1974.111083984375,1.0,280.6399230957031,283.4649658203125,294.512939453125,297.1577453613281,293.1499938964844,293.1499938964844,280.95001220703125,33968.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468995094299316,1.0,0.0,0.0,3.464518070220948,3.4645400047302246,8.00901261754916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.30322265625,0.0,1322.008544921875,1895.4371337890625,0.0,2906.239990234375,0.8622430562973022,1.0,0.0,3.0,1.0,0.0
18210600,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7251571416854858,0.2748723328113556,0.2521233260631561,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8633836507797241,0.4754047393798828,0.4543605446815491,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9168307185173036,0.5672688484191895,0.3991097807884216,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.789234459400177,0.3587263524532318,0.3445465862751007,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6255350708961487,0.1750234365463256,0.8125700354576111,284.98712158203125,284.95001220703125,300.6499938964844,291.56103515625,297.9309997558594,296.989013671875,284.98565673828125,1.0,0.4957680106163025,0.3656619191169739,0.3656619191169739,1.0,1.0,-2.7165606021881104,0.6982436776161194,2.0183167457580566,0.0840797275304794,0.881781816482544,0.881781816482544,0.0,179.78492736816406,181.0,40946.58984375,0.0,1974.111083984375,1.0,280.6399230957031,283.4649658203125,294.512939453125,297.1577453613281,293.1499938964844,293.1499938964844,280.95001220703125,33968.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468995094299316,1.0,0.0,0.0,3.464518070220948,3.4645400047302246,8.00901261754916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.30322265625,0.0,1322.008544921875,1895.4371337890625,0.0,2906.239990234375,0.8622430562973022,1.0,0.0,3.0,1.0,0.0
18210660,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7209179401397705,0.2729681432247162,0.250509649515152,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8580788373947144,0.4722740948200226,0.4515101015567779,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9110451936721802,0.5646653771400452,0.3973765969276428,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7842299938201904,0.3563717007637024,0.3424236476421356,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6211349368095398,0.1731227338314056,0.8045107126235962,285.06353759765625,284.95001220703125,300.589111328125,291.519775390625,297.9183654785156,296.9903564453125,285.0589904785156,1.0,0.4950880408287048,0.366847813129425,0.366847813129425,1.0,1.0,-2.6968748569488525,0.6946912407875061,2.002183675765991,0.0846440494060516,1.0,1.0,0.0,182.3782653808593,184.0,40142.640625,0.0,1955.2894287109373,1.0,280.9418029785156,283.5576171875,294.472900390625,297.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,30536.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343344926834106,1.0,0.0,0.0,3.674551010131836,3.674574136734009,9.009523864733636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.806640625,0.0,1519.4996337890625,1895.4371337890625,0.0,2788.8310546875,0.9067161679267884,1.0,0.0,3.0,1.0,0.0
18210720,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7209179401397705,0.2729681432247162,0.250509649515152,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8580788373947144,0.4722740948200226,0.4515101015567779,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9110451936721802,0.5646653771400452,0.3973765969276428,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7842299938201904,0.3563717007637024,0.3424236476421356,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6211349368095398,0.1731227338314056,0.8045107126235962,285.06353759765625,284.95001220703125,300.589111328125,291.519775390625,297.9183654785156,296.9903564453125,285.0589904785156,1.0,0.4950880408287048,0.366847813129425,0.366847813129425,1.0,1.0,-2.6968748569488525,0.6946912407875061,2.002183675765991,0.0846440494060516,1.0,1.0,0.0,182.3782653808593,184.0,40142.640625,0.0,1955.2894287109373,1.0,280.9418029785156,283.5576171875,294.472900390625,297.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,30536.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343344926834106,1.0,0.0,0.0,3.674551010131836,3.674574136734009,9.009523864733636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.806640625,0.0,1519.4996337890625,1895.4371337890625,0.0,2788.8310546875,0.9067161679267884,1.0,0.0,3.0,1.0,0.0
18210780,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7152326703071594,0.2698439061641693,0.2482146322727203,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8514842391014099,0.4677826762199402,0.4478650689125061,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9038088321685792,0.5602125525474548,0.394806295633316,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7779470086097717,0.3529490232467651,0.3396969139575958,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6156525611877441,0.1706543415784835,0.7951499819755554,284.86590576171875,284.95001220703125,300.5284423828125,291.4786682128906,297.90093994140625,296.9860534667969,284.8667907714844,1.0,0.4942808747291565,0.3680337071418762,0.3680337071418762,1.0,1.0,-2.672133207321167,0.6893984079360962,1.9827347993850708,0.0848069116473198,0.8546191453933716,0.8546191453933716,0.0,185.7797088623047,187.0,40620.8359375,0.0,1932.53759765625,1.0,280.657958984375,283.3512878417969,294.5204467773437,297.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,38825.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478999137878418,1.0,0.0,0.0,3.602381944656372,3.6024060249328613,8.659100672048226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9873046875,0.0,1501.6968994140625,1895.4371337890625,0.0,2915.6044921875,0.8961861729621887,1.0,0.0,3.0,1.0,0.0
