time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7152326703071594,0.2698439061641693,0.2482146322727203,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8514842391014099,0.4677826762199402,0.4478650689125061,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9038088321685792,0.5602125525474548,0.394806295633316,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.7779470086097717,0.3529490232467651,0.3396969139575958,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6156525611877441,0.1706543415784835,0.7951499819755554,284.86590576171875,284.95001220703125,300.5284423828125,291.4786682128906,297.90093994140625,296.9860534667969,284.8667907714844,1.0,0.4942808747291565,0.3680337071418762,0.3680337071418762,1.0,1.0,-2.672133207321167,0.6893984079360962,1.9827347993850708,0.0848069116473198,0.8546191453933716,0.8546191453933716,0.0,185.7797088623047,187.0,40620.8359375,0.0,1932.53759765625,1.0,280.657958984375,283.3512878417969,294.5204467773437,297.20654296875,293.1499938964844,293.1499938964844,280.95001220703125,38825.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478999137878418,1.0,0.0,0.0,3.602381944656372,3.6024060249328613,8.659100672048226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9873046875,0.0,1501.6968994140625,1895.4371337890625,0.0,2915.6044921875,0.8961861729621887,1.0,0.0,3.0,1.0,0.0
18210900,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7120801210403442,0.2684867680072784,0.2468907535076141,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8480449914932251,0.4657574892044067,0.4458304047584533,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9001687169075012,0.5583473443984985,0.3933465480804443,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7746267318725586,0.3513775169849396,0.3381426036357879,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6125799417495728,0.169443592429161,0.789795994758606,284.9897766113281,284.95001220703125,300.4982604980469,291.45819091796875,297.8923034667969,296.98419189453125,284.9961242675781,1.0,0.4937455952167511,0.3686266541481018,0.3686266541481018,1.0,1.0,-2.6580376625061035,0.6861607432365417,1.9718769788742063,0.0846026912331581,0.9277782440185548,0.9277782440185548,0.0,187.53433227539065,187.0,39601.80859375,0.0,1918.8770751953125,1.0,280.9007263183594,283.50616455078125,294.4246826171875,296.9595031738281,293.1499938964844,293.1499938964844,280.95001220703125,34965.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840691864490509,1.0,0.0,0.0,3.619306087493897,3.619329690933228,8.740653925087827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.10888671875,0.0,1491.6090087890625,1895.4371337890625,0.0,2848.179931640625,0.899738073348999,1.0,0.0,3.0,1.0,0.0
18210960,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7095766663551331,0.2673805356025696,0.2459002435207367,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8453282713890076,0.4640051126480102,0.4441810250282287,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8973761796951294,0.5568286180496216,0.3922824263572693,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.7719918489456177,0.3500215709209442,0.3368763923645019,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6099392771720886,0.1683591157197952,0.7850829362869263,284.989990234375,284.95001220703125,300.4681701660156,291.4378356933594,297.8851318359375,296.9838562011719,284.9876403808594,1.0,0.4932851791381836,0.3692575395107269,0.3692575395107269,1.0,1.0,-2.6463987827301025,0.6838164329528809,1.962582230567932,0.0847651213407516,0.9430830478668212,0.9430830478668212,0.0,188.9298095703125,175.0,39474.8671875,0.0,1907.4278564453125,1.0,280.94244384765625,283.5004272460937,294.4011535644531,296.9602966308594,293.1499938964844,293.1499938964844,280.6499938964844,33587.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364687561988831,1.0,0.0,0.0,3.6906368732452393,3.690660715103149,9.08857714421174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.64208984375,0.0,1560.597412109375,1895.4371337890625,0.0,2808.740966796875,0.9125686287879944,1.0,0.0,3.0,1.0,0.0
18211020,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7089629769325256,0.265209287405014,0.2441430836915969,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8449111580848694,0.46082404255867,0.4414252638816833,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8973146080970764,0.5537106394767761,0.3903752863407135,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7715471386909485,0.3475663661956787,0.3347328305244446,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.6087856292724609,0.1665532737970352,0.7772706747055054,284.8355712890625,284.95001220703125,300.4251403808594,291.40869140625,297.8728332519531,296.98101806640625,284.8385925292969,1.0,0.4897364377975464,0.370166003704071,0.370166003704071,1.0,1.0,-2.626730442047119,0.6794390082359314,1.947291374206543,0.0848351642489433,0.8157626986503601,0.8157626986503601,0.0,186.9192047119141,175.0,39778.40625,0.0,1868.665283203125,1.0,280.6707763671875,283.34332275390625,294.444091796875,297.1001892089844,293.1499938964844,293.1499938964844,280.6499938964844,41734.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451154232025146,1.0,0.0,0.0,3.55012321472168,3.550147294998169,8.409693350586167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.125,0.0,1466.598388671875,1895.4371337890625,0.0,2889.5439453125,0.8855404853820801,1.0,0.0,3.0,1.0,0.0
18211080,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7090353965759277,0.2643347680568695,0.2432931512594223,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8451541066169739,0.4595482349395752,0.4401565492153168,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8977432250976562,0.5524590015411377,0.3894427716732025,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7717572450637817,0.3465747833251953,0.3337390720844269,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.6086276769638062,0.1658220142126083,0.7737740278244019,284.8579406738281,284.95001220703125,300.40850830078125,291.3974609375,297.8677062988281,296.9796447753906,284.8619689941406,1.0,0.4879467487335205,0.3705193102359772,0.3705193102359772,1.0,1.0,-2.617668867111206,0.6772553324699402,1.9404135942459104,0.0846732407808303,0.8113607168197632,0.8113607168197632,0.0,185.53794860839844,163.0,39506.8984375,0.0,1848.9437255859373,1.0,280.6575927734375,283.37451171875,294.4197082519531,297.0430603027344,293.1499938964844,293.1499938964844,280.95001220703125,42179.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454450368881226,1.0,0.0,0.0,3.4688596725463867,3.4688830375671387,8.029097671169438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5107421875,0.0,1384.766845703125,1895.4371337890625,0.0,2892.627685546875,0.8700013160705566,1.0,0.0,3.0,1.0,0.0
18211140,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.712401807308197,0.2621376514434814,0.2408282160758972,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.849287748336792,0.4560000002384186,0.4362819790840149,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9031005501747132,0.54932701587677,0.3868133425712585,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7756335139274597,0.3438170850276947,0.3306601643562317,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6105701923370361,0.1636502891778946,0.762169599533081,284.9835510253906,284.95001220703125,300.34967041015625,291.357666015625,297.8533935546875,296.9794311523437,284.9820556640625,1.0,0.4805084764957428,0.3717811107635498,0.3717811107635498,1.0,1.0,-2.589242458343506,0.6707413196563721,1.918501019477844,0.0844501107931137,0.8983713388442993,0.8983713388442993,0.0,177.93716430664062,151.0,38379.80859375,0.0,1773.4156494140625,1.0,280.9407958984375,283.5224609375,294.303955078125,296.7939758300781,293.1499938964844,293.1499938964844,281.25,34279.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302033543586731,1.0,0.0,0.0,3.553427696228028,3.553450584411621,8.425355986219074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.46240234375,0.0,1415.824462890625,1895.4371337890625,0.0,2750.338623046875,0.882378101348877,1.0,0.0,3.0,1.0,0.0
18211200,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.712401807308197,0.2621376514434814,0.2408282160758972,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.849287748336792,0.4560000002384186,0.4362819790840149,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9031005501747132,0.54932701587677,0.3868133425712585,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7756335139274597,0.3438170850276947,0.3306601643562317,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6105701923370361,0.1636502891778946,0.762169599533081,284.9835510253906,284.95001220703125,300.34967041015625,291.357666015625,297.8533935546875,296.9794311523437,284.9820556640625,1.0,0.4805084764957428,0.3717811107635498,0.3717811107635498,1.0,1.0,-2.589242458343506,0.6707413196563721,1.918501019477844,0.0844501107931137,0.8983713388442993,0.8983713388442993,0.0,177.93716430664062,151.0,38379.80859375,0.0,1773.4156494140625,1.0,280.9407958984375,283.5224609375,294.303955078125,296.7939758300781,293.1499938964844,293.1499938964844,281.25,34279.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302033543586731,1.0,0.0,0.0,3.553427696228028,3.553450584411621,8.425355986219074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.46240234375,0.0,1415.824462890625,1895.4371337890625,0.0,2750.338623046875,0.882378101348877,1.0,0.0,3.0,1.0,0.0
18211260,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7185723185539246,0.2603498697280884,0.2388251274824142,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8568037152290344,0.4529016017913818,0.432941734790802,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9127213358879088,0.5466585159301758,0.3846525549888611,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7827380299568176,0.341441810131073,0.3280031681060791,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6150482892990112,0.1617913544178009,0.7518599033355713,285.07830810546875,284.95001220703125,300.29180908203125,291.31866455078125,297.8424377441406,296.9823608398437,285.07501220703125,1.0,0.4721183478832245,0.3732016086578369,0.3732016086578369,1.0,1.0,-2.564643383026123,0.6658200621604919,1.898823380470276,0.0850504264235496,1.0,1.0,0.0,168.066162109375,139.0,37406.62890625,0.0,1694.833251953125,1.0,281.2421569824219,283.6374816894531,294.2610168457031,296.6733703613281,293.1499938964844,293.1499938964844,280.95001220703125,31448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152428269386292,1.0,0.0,0.0,3.736697196960449,3.7367212772369385,9.316849514107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.84912109375,0.0,1596.9188232421875,1895.4371337890625,0.0,2611.55517578125,0.921269714832306,1.0,0.0,3.0,1.0,0.0
18211320,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7185723185539246,0.2603498697280884,0.2388251274824142,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8568037152290344,0.4529016017913818,0.432941734790802,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9127213358879088,0.5466585159301758,0.3846525549888611,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7827380299568176,0.341441810131073,0.3280031681060791,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.6150482892990112,0.1617913544178009,0.7518599033355713,285.07830810546875,284.95001220703125,300.29180908203125,291.31866455078125,297.8424377441406,296.9823608398437,285.07501220703125,1.0,0.4721183478832245,0.3732016086578369,0.3732016086578369,1.0,1.0,-2.564643383026123,0.6658200621604919,1.898823380470276,0.0850504264235496,1.0,1.0,0.0,168.066162109375,139.0,37406.62890625,0.0,1694.833251953125,1.0,281.2421569824219,283.6374816894531,294.2610168457031,296.6733703613281,293.1499938964844,293.1499938964844,280.95001220703125,31448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152428269386292,1.0,0.0,0.0,3.736697196960449,3.7367212772369385,9.316849514107162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.84912109375,0.0,1596.9188232421875,1895.4371337890625,0.0,2611.55517578125,0.921269714832306,1.0,0.0,3.0,1.0,0.0
18211380,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7247136235237122,0.2574400007724762,0.2362148314714431,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8649616241455078,0.4485352635383606,0.4288831353187561,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9234442710876464,0.5421994924545288,0.3816984295845032,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7903700470924377,0.3380844593048095,0.3248026371002197,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6196950078010559,0.1594680249691009,0.7405496835708618,284.8660888671875,284.95001220703125,300.2351989746094,291.2806091308594,297.82769775390625,296.9804992675781,284.8660888671875,1.0,0.4629271626472473,0.374622106552124,0.374622106552124,1.0,1.0,-2.535655975341797,0.6593590378761292,1.8762969970703125,0.0851750001311302,0.873371958732605,0.873371958732605,0.0,157.90476989746094,127.0,37917.18359375,0.0,1610.333740234375,1.0,280.9571533203125,283.4132080078125,294.31951904296875,296.83740234375,293.1499938964844,293.1499938964844,281.25,38409.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281880617141724,1.0,0.0,0.0,3.688318252563477,3.688343048095703,9.077161280401924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.41357421875,0.0,1594.4356689453125,1895.4371337890625,0.0,2731.5849609375,0.914786696434021,1.0,0.0,3.0,1.0,0.0
18211440,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7247136235237122,0.2574400007724762,0.2362148314714431,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8649616241455078,0.4485352635383606,0.4288831353187561,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9234442710876464,0.5421994924545288,0.3816984295845032,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7903700470924377,0.3380844593048095,0.3248026371002197,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6196950078010559,0.1594680249691009,0.7405496835708618,284.8660888671875,284.95001220703125,300.2351989746094,291.2806091308594,297.82769775390625,296.9804992675781,284.8660888671875,1.0,0.4629271626472473,0.374622106552124,0.374622106552124,1.0,1.0,-2.535655975341797,0.6593590378761292,1.8762969970703125,0.0851750001311302,0.873371958732605,0.873371958732605,0.0,157.90476989746094,127.0,37917.18359375,0.0,1610.333740234375,1.0,280.9571533203125,283.4132080078125,294.31951904296875,296.83740234375,293.1499938964844,293.1499938964844,281.25,38409.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281880617141724,1.0,0.0,0.0,3.688318252563477,3.688343048095703,9.077161280401924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.41357421875,0.0,1594.4356689453125,1895.4371337890625,0.0,2731.5849609375,0.914786696434021,1.0,0.0,3.0,1.0,0.0
18211500,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7278478145599365,0.2561386823654175,0.2346940636634826,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8693251609802246,0.4465146362781524,0.4265930950641632,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9291917681694032,0.5402464866638184,0.3799885809421539,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7943899631500244,0.3365028202533722,0.3229770362377167,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6220331788063049,0.1583158671855926,0.7341927289962769,284.991943359375,284.95001220703125,300.2073974609375,291.261962890625,297.8202514648437,296.9795837402344,284.99981689453125,1.0,0.4580110907554626,0.3753323853015899,0.3753323853015899,1.0,1.0,-2.519188404083252,0.6554410457611084,1.863747358322144,0.0848730131983757,0.9475820064544678,0.9475820064544678,0.0,152.71340942382812,127.0,36856.18359375,0.0,1565.6082763671875,1.0,281.20269775390625,283.57391357421875,294.2229919433594,296.590087890625,293.1499938964844,293.1499938964844,281.25,35071.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203290700912476,1.0,0.0,0.0,3.698352098464966,3.698376417160034,9.126616191679204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.08154296875,0.0,1580.5931396484375,1895.4371337890625,0.0,2658.617919921875,0.917432963848114,1.0,0.0,3.0,1.0,0.0
18211560,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7320381999015808,0.2551155984401703,0.2335025072097778,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8749752044677734,0.4447966814041137,0.4246847033500671,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9365234971046448,0.5386806726455688,0.3786732852458954,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7995669841766357,0.3351576626300812,0.3214342594146728,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6251548528671265,0.1573013961315155,0.7284551858901978,284.99810791015625,284.95001220703125,300.1799621582031,291.2435913085937,297.8143920898437,296.980224609375,284.9955139160156,1.0,0.4530613422393799,0.3760859668254852,0.3760859668254852,1.0,1.0,-2.505132913589477,0.6524189710617065,1.8527140617370603,0.0849293991923332,0.9688550233840942,0.9688550233840942,0.0,147.0870819091797,115.0,36700.37109375,0.0,1522.7471923828125,1.0,281.2431945800781,283.5718688964844,294.2003479003906,296.5901184082031,293.1499938964844,293.1499938964844,280.95001220703125,33562.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153880834579468,1.0,0.0,0.0,3.769550085067749,3.769574880599976,9.481396432420296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.8076171875,0.0,1651.4478759765625,1895.4371337890625,0.0,2612.89794921875,0.9303529858589172,1.0,0.0,3.0,1.0,0.0
18211620,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7406669855117798,0.2522198259830475,0.2307640761137008,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8868317604064941,0.4403918981552124,0.4204287230968475,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9512261152267456,0.5341674089431763,0.3755381405353546,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8101900815963745,0.3317174017429352,0.3180193901062011,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6316314935684204,0.1549126207828521,0.7164096236228943,284.84307861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8000183105469,296.9779357910156,284.8473815917969,1.0,0.442826360464096,0.3775931596755981,0.3775931596755981,1.0,1.0,-2.474395036697388,0.645431399345398,1.8289635181427,0.0848315730690956,0.8211159706115723,0.8211159706115723,0.0,136.0520477294922,103.0,36794.16015625,0.0,1435.8929443359375,1.0,280.9567565917969,283.4232482910156,294.2300720214844,296.6852111816406,293.1499938964844,293.1499938964844,281.25,42487.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244579434394836,1.0,0.0,0.0,3.5573673248291016,3.55739164352417,8.444048944511451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.14697265625,0.0,1479.841796875,1895.4371337890625,0.0,2696.917724609375,0.8891940712928772,1.0,0.0,3.0,1.0,0.0
18211680,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7406669855117798,0.2522198259830475,0.2307640761137008,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8868317604064941,0.4403918981552124,0.4204287230968475,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9512261152267456,0.5341674089431763,0.3755381405353546,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8101900815963745,0.3317174017429352,0.3180193901062011,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6316314935684204,0.1549126207828521,0.7164096236228943,284.84307861328125,284.95001220703125,300.1263732910156,291.2078552246094,297.8000183105469,296.9779357910156,284.8473815917969,1.0,0.442826360464096,0.3775931596755981,0.3775931596755981,1.0,1.0,-2.474395036697388,0.645431399345398,1.8289635181427,0.0848315730690956,0.8211159706115723,0.8211159706115723,0.0,136.0520477294922,103.0,36794.16015625,0.0,1435.8929443359375,1.0,280.9567565917969,283.4232482910156,294.2300720214844,296.6852111816406,293.1499938964844,293.1499938964844,281.25,42487.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244579434394836,1.0,0.0,0.0,3.5573673248291016,3.55739164352417,8.444048944511451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.14697265625,0.0,1479.841796875,1895.4371337890625,0.0,2696.917724609375,0.8891940712928772,1.0,0.0,3.0,1.0,0.0
18211740,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7517440319061279,0.2501108944416046,0.2282181680202484,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9016501307487488,0.4368569552898407,0.4163887500762939,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.968041181564331,0.5308569669723511,0.3726438581943512,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8225443959236145,0.3289182484149933,0.3147342503070831,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6399023532867432,0.1528327912092209,0.7044985294342041,284.9879150390625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885131835937,296.9788513183594,284.98553466796875,1.0,0.4322551786899566,0.379100352525711,0.379100352525711,1.0,1.0,-2.444740533828736,0.6387538909912109,1.8059866428375244,0.0846426114439964,0.9172954559326172,0.9172954559326172,0.0,124.56825256347656,91.0,35631.3671875,0.0,1350.48046875,1.0,281.2421875,283.58935546875,294.11248779296875,296.4343566894531,293.1499938964844,293.1499938964844,280.95001220703125,34226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077106475830078,1.0,0.0,0.0,3.629982233047485,3.630005598068237,8.792295602688682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0791015625,0.0,1497.813720703125,1895.4371337890625,0.0,2542.12646484375,0.8993340134620667,1.0,0.0,3.0,1.0,0.0
18211800,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7517440319061279,0.2501108944416046,0.2282181680202484,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9016501307487488,0.4368569552898407,0.4163887500762939,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.968041181564331,0.5308569669723511,0.3726438581943512,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8225443959236145,0.3289182484149933,0.3147342503070831,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6399023532867432,0.1528327912092209,0.7044985294342041,284.9879150390625,284.95001220703125,300.0745849609375,291.1734924316406,297.7885131835937,296.9788513183594,284.98553466796875,1.0,0.4322551786899566,0.379100352525711,0.379100352525711,1.0,1.0,-2.444740533828736,0.6387538909912109,1.8059866428375244,0.0846426114439964,0.9172954559326172,0.9172954559326172,0.0,124.56825256347656,91.0,35631.3671875,0.0,1350.48046875,1.0,281.2421875,283.58935546875,294.11248779296875,296.4343566894531,293.1499938964844,293.1499938964844,280.95001220703125,34226.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077106475830078,1.0,0.0,0.0,3.629982233047485,3.630005598068237,8.792295602688682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.0791015625,0.0,1497.813720703125,1895.4371337890625,0.0,2542.12646484375,0.8993340134620667,1.0,0.0,3.0,1.0,0.0
18211860,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7650154232978821,0.2473996132612228,0.2256150394678115,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9200893640518188,0.4326339662075043,0.4122670888900757,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9850054383277892,0.5264938473701477,0.3695827126502991,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8365540504455566,0.3255979418754577,0.3113992810249328,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6500158309936523,0.1505506038665771,0.6927958130836487,284.8633117675781,284.95001220703125,300.0248107910156,291.14068603515625,297.7762756347656,296.977783203125,284.8682556152344,1.0,0.4214703142642975,0.3807354867458343,0.3807354867458343,1.0,1.0,-2.414924144744873,0.6322202682495117,1.782703876495361,0.0847843736410141,0.7921364307403564,0.7921364307403564,0.0,113.1912612915039,79.0,35595.09765625,0.0,1267.2099609375,1.0,280.9582214355469,283.4774169921875,294.1519470214844,296.53057861328125,293.1499938964844,293.1499938964844,281.25,43021.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146360516548157,1.0,0.0,0.0,3.3696908950805664,3.369713544845581,7.576584266644204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.841796875,0.0,1291.59765625,1895.4371337890625,0.0,2605.950439453125,0.8492439985275269,1.0,0.0,3.0,1.0,0.0
18211920,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7650154232978821,0.2473996132612228,0.2256150394678115,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9200893640518188,0.4326339662075043,0.4122670888900757,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9850054383277892,0.5264938473701477,0.3695827126502991,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8365540504455566,0.3255979418754577,0.3113992810249328,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6500158309936523,0.1505506038665771,0.6927958130836487,284.8633117675781,284.95001220703125,300.0248107910156,291.14068603515625,297.7762756347656,296.977783203125,284.8682556152344,1.0,0.4214703142642975,0.3807354867458343,0.3807354867458343,1.0,1.0,-2.414924144744873,0.6322202682495117,1.782703876495361,0.0847843736410141,0.7921364307403564,0.7921364307403564,0.0,113.1912612915039,79.0,35595.09765625,0.0,1267.2099609375,1.0,280.9582214355469,283.4774169921875,294.1519470214844,296.53057861328125,293.1499938964844,293.1499938964844,281.25,43021.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146360516548157,1.0,0.0,0.0,3.3696908950805664,3.369713544845581,7.576584266644204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.841796875,0.0,1291.59765625,1895.4371337890625,0.0,2605.950439453125,0.8492439985275269,1.0,0.0,3.0,1.0,0.0
18211980,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7814121246337891,0.2453688830137252,0.2232028245925903,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9431781768798828,0.4291718900203705,0.4083666801452636,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.5232582092285156,0.3641093373298645,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8535860776901245,0.3228358030319214,0.3082072734832763,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6626670360565186,0.1485372334718704,0.6813568472862244,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7663879394531,296.9793701171875,284.9869079589844,1.0,0.4103221595287323,0.3823705911636352,0.3823705911636352,1.0,1.0,-2.383626699447632,0.6251085996627808,1.7585182189941406,0.0847444981336593,0.882819414138794,0.882819414138794,0.0,101.9190444946289,67.0,34541.796875,0.0,1184.3525390625,1.0,281.23992919921875,283.6199645996094,294.0456237792969,296.2987365722656,293.1499938964844,293.1499938964844,281.54998779296875,33988.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973225712776184,1.0,0.0,0.0,3.470115900039673,3.47013783454895,8.034914458221465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.4150390625,0.0,1327.78759765625,1895.4371337890625,0.0,2446.9716796875,0.8635260462760925,1.0,0.0,3.0,1.0,0.0
18212040,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7814121246337891,0.2453688830137252,0.2232028245925903,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9431781768798828,0.4291718900203705,0.4083666801452636,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.5232582092285156,0.3641093373298645,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8535860776901245,0.3228358030319214,0.3082072734832763,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6626670360565186,0.1485372334718704,0.6813568472862244,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7663879394531,296.9793701171875,284.9869079589844,1.0,0.4103221595287323,0.3823705911636352,0.3823705911636352,1.0,1.0,-2.383626699447632,0.6251085996627808,1.7585182189941406,0.0847444981336593,0.882819414138794,0.882819414138794,0.0,101.9190444946289,67.0,34541.796875,0.0,1184.3525390625,1.0,281.23992919921875,283.6199645996094,294.0456237792969,296.2987365722656,293.1499938964844,293.1499938964844,281.54998779296875,33988.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973225712776184,1.0,0.0,0.0,3.470115900039673,3.47013783454895,8.034914458221465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.4150390625,0.0,1327.78759765625,1895.4371337890625,0.0,2446.9716796875,0.8635260462760925,1.0,0.0,3.0,1.0,0.0
18212100,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7885156273841858,0.2444325685501098,0.2221866399049759,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.9526089429855348,0.4275373816490173,0.4066362679004669,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.5228796601295471,0.3530097305774688,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8610002994537354,0.3215290009975433,0.3067927956581116,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6681061387062073,0.1475939899682998,0.6762863397598267,285.0793762207031,284.95001220703125,299.95440673828125,291.0947570800781,297.7611083984375,296.980712890625,285.0855407714844,1.0,0.404238611459732,0.3831881582736969,0.3831881582736969,1.0,1.0,-2.358778238296509,0.6183618903160095,1.740416407585144,0.0835343524813652,0.9681137204170228,0.9681137204170228,0.0,97.24627685546876,67.0,33563.66796875,0.0,1137.5748291015625,1.0,281.4953918457031,283.7412109375,293.9964294433594,296.13165283203125,293.1499938964844,293.1499938964844,281.54998779296875,31332.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857627868652344,1.0,0.0,0.0,3.5572896003723145,3.55731201171875,8.443680030723044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.74365234375,0.0,1398.416259765625,1895.4371337890625,0.0,2342.0322265625,0.882611870765686,1.0,0.0,3.0,1.0,0.0
18212160,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.7969041466712952,0.2435435652732849,0.2212480157613754,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9631191492080688,0.4259601533412933,0.4050058424472809,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9990000128746032,0.523837685585022,0.3408446609973907,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.869844377040863,0.3202694952487945,0.3054531514644623,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6747058033943176,0.1467184573411941,0.6715037822723389,285.0661926269531,284.95001220703125,299.9321594238281,291.0804138183594,297.7566223144531,296.98272705078125,285.0602722167969,1.0,0.3979194462299347,0.3840944170951843,0.3840944170951843,1.0,1.0,-2.33372449874878,0.6117021441459656,1.7220221757888794,0.0824260711669921,1.0,1.0,0.0,92.34593200683594,70.0,33377.36328125,0.0,1090.3538818359375,1.0,281.541748046875,283.7160949707031,294.0090026855469,296.1783447265625,293.1499938964844,293.1499938964844,281.25,30528.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779662549495697,1.0,0.0,0.0,3.6772654056549072,3.677288770675659,9.02284000403597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.427734375,0.0,1522.472900390625,1895.4371337890625,0.0,2287.11083984375,0.9073859453201294,1.0,0.0,3.0,1.0,0.0
18212220,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8039122819900513,0.2412590533494949,0.2193803489208221,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.9716065526008606,0.4224638044834137,0.4019515812397003,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.5253371000289917,0.3294434547424316,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8774880766868591,0.3174875676631927,0.3029884099960327,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.680087685585022,0.1450071781873703,0.6637606620788574,284.8480834960937,284.95001220703125,299.89794921875,291.0585021972656,297.7481689453125,296.9826965332031,284.84625244140625,1.0,0.3912605345249176,0.3855444192886352,0.3855444192886352,1.0,1.0,-2.301843404769897,0.6038501858711243,1.6979931592941284,0.0814942941069603,0.8524412512779236,0.8524412512779236,0.0,87.6364974975586,70.0,33781.31640625,0.0,1037.5865478515625,1.0,281.26568603515625,283.4901428222656,294.0944519042969,296.3661193847656,293.1499938964844,293.1499938964844,281.25,38542.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790270984172821,1.0,0.0,0.0,3.630129814147949,3.6301541328430176,8.793010692897951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.94677734375,0.0,1530.0927734375,1895.4371337890625,0.0,2382.82861328125,0.9008668661117554,1.0,0.0,3.0,1.0,0.0
18212280,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8046072721481323,0.2406142801046371,0.2187849879264831,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9725262522697448,0.4215062260627746,0.4010341763496399,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.5255652666091919,0.3277204632759094,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8783239126205444,0.3167208433151245,0.3022502958774566,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6805620193481445,0.1445348560810089,0.6615862250328064,284.8487854003906,284.95001220703125,299.8896484375,291.05322265625,297.7458190917969,296.982177734375,284.8500671386719,1.0,0.3898850977420807,0.3859069347381592,0.3859069347381592,1.0,1.0,-2.2944564819335938,0.6020777225494385,1.6923786401748655,0.0813424512743949,0.839019238948822,0.839019238948822,0.0,86.86093139648438,88.0,33612.1328125,0.0,1026.781494140625,1.0,281.2579650878906,283.49981689453125,294.08270263671875,296.3372497558594,293.1499938964844,293.1499938964844,281.54998779296875,39911.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909759879112244,1.0,0.0,0.0,3.579169511795044,3.579193353652954,8.547867764718831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.47314453125,0.0,1484.485595703125,1895.4371337890625,0.0,2389.2236328125,0.8915573954582214,1.0,0.0,3.0,1.0,0.0
18212340,296.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.7966722249984741,0.0,0.2165281772613525,296.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.963598906993866,0.0,0.3972810804843902,296.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.0,0.3338564932346344,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.8698833584785461,0.0,0.2992305755615234,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.6727740168571472,0.0,0.6524120569229126,285.00177001953125,294.1499938964844,299.8500061035156,291.0282592773437,297.7394104003906,296.9831237792969,285.0,0.0,0.0,0.387719452381134,0.387719452381134,1.0,1.0,-2.2799320220947266,0.600935161113739,1.6789969205856323,0.0831074714660644,0.0,0.0,0.0,88.4076156616211,60.0,32659.189453125,0.0,1017.6515502929688,0.0,281.54248046875,283.6727905273437,293.97247314453125,296.1076354980469,293.1499938964844,293.1499938964844,278.1499938964844,33283.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.665817260742188,3.665840864181519,8.966746918304125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.7966722249984741,0.0,0.2165281772613525,296.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.963598906993866,0.0,0.3972810804843902,296.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.0,0.3338564932346344,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.8698833584785461,0.0,0.2992305755615234,296.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.6727740168571472,0.0,0.6524120569229126,285.00177001953125,294.1499938964844,299.8500061035156,291.0282592773437,297.7394104003906,296.9831237792969,285.0,0.0,0.0,0.387719452381134,0.387719452381134,1.0,1.0,-2.2799320220947266,0.600935161113739,1.6789969205856323,0.0831074714660644,0.0,0.0,0.0,88.4076156616211,60.0,32659.189453125,0.0,1017.6515502929688,0.0,281.54248046875,283.6727905273437,293.97247314453125,296.1076354980469,293.1499938964844,293.1499938964844,278.1499938964844,33283.5,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.665817260742188,3.665840864181519,8.966746918304125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.3890833854675293,0.0,0.0021037471015006,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.4436329007148742,0.0,0.0022153400350362,297.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.4436329007148742,0.0,0.001636242843233,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.4436329007148742,0.0,0.002215345390141,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0105086080729961,286.86822509765625,294.1499938964844,299.8300170898437,291.01727294921875,297.2549133300781,297.3885803222656,284.0201721191406,0.0,0.0,0.3064373433589935,0.3064373433589935,1.0,1.0,-0.0224181804805994,0.0063425549305975,0.0160756241530179,-0.0448898077011108,0.0,0.0,0.0,-0.1247340440750122,60.0,1900.0025634765625,0.0,-3.226096305297688e-05,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,-3.316090442240238e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.94431003585988e-13,-6.944916646975385e-13,-1.7697886961186956e-18,-3.068217901969206e-11,-3.068213391688168e-11,-4.3598165532440577e-17,0.0,0.0,-0.0,0.0,0.0,5.05533016656658e-22,1.7953202331859072e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.0008845342090353,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,0.0015487496275454,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,0.0014168808702379,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0011908292071893,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.0028567658737301,286.7511291503906,294.1499938964844,299.8119506835937,291.0098571777344,297.63037109375,297.8220520019531,283.58203125,0.0,0.0,0.2326316684484481,0.2326316684484481,1.0,1.0,-0.0010772388195618,0.0027093356475234,-0.0016320968279615,-0.0512542128562927,0.0,0.0,0.0,-0.0143234226852655,60.0,906.8672485351562,0.0,-5.766979484178592e-06,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.372066561311811e-23,-1.6088562571049244e-23,-1.8684615815162807e-26,9.465708990852564e-19,9.45890646429008e-19,6.802710840390421e-22,0.0,0.0,-0.0,0.0,0.0,4.452541792484247e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,0.0001041309005813,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001099426517612,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,8.133082883432508e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001097756685339,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0005194228724576,286.7131042480469,294.1499938964844,299.7742004394531,291.0018005371094,297.0026550292969,298.08575439453125,283.34503173828125,0.0,0.0,0.0775438919663429,0.0775438919663429,1.0,1.0,-0.0014773403527215,5.495366713148542e-05,0.0014223867328837,-0.0473231300711631,0.0,0.0,0.0,-0.0158656109124422,60.0,189.2721405029297,0.0,-7.904035470573947e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0312942279159683e-40,-2.4848805278332684e-40,-1.314445985505965e-40,-7.266364052004237e-21,-3.69418498059077e-21,-3.57217947531025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,0.0001041309005813,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017944335937,0.0,0.0,0.0001099426517612,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,8.133082883432508e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0001097756685339,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.0005194228724576,286.7131042480469,294.1499938964844,299.7742004394531,291.0018005371094,297.0026550292969,298.08575439453125,283.34503173828125,0.0,0.0,0.0775438919663429,0.0775438919663429,1.0,1.0,-0.0014773403527215,5.495366713148542e-05,0.0014223867328837,-0.0473231300711631,0.0,0.0,0.0,-0.0158656109124422,60.0,189.2721405029297,0.0,-7.904035470573947e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0312942279159683e-40,-2.4848805278332684e-40,-1.314445985505965e-40,-7.266364052004237e-21,-3.69418498059077e-21,-3.57217947531025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0001036524336086,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001091492595151,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,8.061675180215389e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001091501690098,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,0.0005177654093131,286.7041015625,294.1499938964844,299.7554016113281,291.0014038085937,297.0341796875,298.6045837402344,283.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164294555783,3.35516325833396e-08,0.0011163959279656,-0.0464233420789241,0.0,0.0,0.0,-0.0138430893421173,60.0,77.70342254638672,0.0,-7.831204840158534e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2611686178923354e-44,1.5414283107572988e-44,8.407790785948902e-45,-7.353981381243069e-21,-3.676661110846221e-21,-3.6773202703968486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
