time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930358886719,0.0,0.0,0.000103586098703,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39337158203125,0.0,0.0,0.0001090809746528,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,8.056700607994571e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001090809746528,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0005174300749786,286.6950378417969,294.1499938964844,299.7366943359375,291.0033569335937,297.0608215332031,298.98486328125,283.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038205120712,1.8043101235321053e-08,0.0011038024676963,-0.0461813434958457,0.0,0.0,0.0,-0.0137357348576188,60.0,35.36358642578125,0.0,-7.821174108357809e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353496705102901e-21,-3.6767576421774705e-21,-3.6767394668222135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.000103444312117,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001089316283469,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,8.045668073464185e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001089316501747,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0005167220369912,286.6767578125,294.1499938964844,299.6994323730469,291.0138854980469,297.1126708984375,299.390380859375,283.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110230804421,1.7827510134793556e-08,0.0011022902326658,-0.0457194410264492,0.0,0.0,0.0,-0.0136480797082185,60.0,14.816658973693848,0.0,-7.799754087045585e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353510437593541e-21,-3.676754814899986e-21,-3.676755622693553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.000103444312117,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0001089316283469,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,8.045668073464185e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0001089316501747,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.0005167220369912,286.6767578125,294.1499938964844,299.6994323730469,291.0138854980469,297.1126708984375,299.390380859375,283.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110230804421,1.7827510134793556e-08,0.0011022902326658,-0.0457194410264492,0.0,0.0,0.0,-0.0136480797082185,60.0,14.816658973693848,0.0,-7.799754087045585e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353510437593541e-21,-3.676754814899986e-21,-3.676755622693553e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001033019507303,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001087817217921,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,8.034596248762682e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,0.00010878174362,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0005160109722055,286.6582336425781,294.1499938964844,299.6623840332031,291.0325927734375,297.1626892089844,299.54608154296875,283.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007894063368,1.7649908201633483e-08,0.0011007717112079,-0.045255459845066,0.0,0.0,0.0,-0.013560039922595,60.0,12.601848602294922,0.0,-7.7782772223145e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353509629799972e-21,-3.676754814899986e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001033019507303,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,0.0001087817217921,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,8.034596248762682e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,0.00010878174362,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,0.0005160109722055,286.6582336425781,294.1499938964844,299.6623840332031,291.0325927734375,297.1626892089844,299.54608154296875,283.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007894063368,1.7649908201633483e-08,0.0011007717112079,-0.045255459845066,0.0,0.0,0.0,-0.013560039922595,60.0,12.601848602294922,0.0,-7.7782772223145e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353509629799972e-21,-3.676754814899986e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001031587016768,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001086308766389,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,8.023453847272322e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001086308911908,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0005152954254299,286.6395263671875,294.1499938964844,299.6255187988281,291.05877685546875,297.2109680175781,299.5978698730469,283.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992612224072,1.7471201374519296e-08,0.0010992437601089,-0.0447885617613792,0.0,0.0,0.0,-0.0134714506566524,60.0,12.238746643066406,0.0,-7.75669590780126e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754814899986e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,0.0001031587016768,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001086308766389,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,8.023453847272322e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001086308911908,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,0.0005152954254299,286.6395263671875,294.1499938964844,299.6255187988281,291.05877685546875,297.2109680175781,299.5978698730469,283.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992612224072,1.7471201374519296e-08,0.0010992437601089,-0.0447885617613792,0.0,0.0,0.0,-0.0134714506566524,60.0,12.238746643066406,0.0,-7.75669590780126e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754814899986e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0001030142739182,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0001084787872969,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,8.012220496311784e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0001084788091247,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0005145740578882,286.6206970214844,294.1499938964844,299.5888366699219,291.0917358398437,297.2574462890625,299.600830078125,283.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977205820381,1.7291032605726286e-08,0.0010977032361552,-0.0443178191781044,0.0,0.0,0.0,-0.0133821377530694,60.0,12.115020751953123,0.0,-7.734968932027186e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0001030142739182,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,0.0001084787872969,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,8.012220496311784e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,0.0001084788091247,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.0,0.0,0.0005145740578882,286.6206970214844,294.1499938964844,299.5888366699219,291.0917358398437,297.2574462890625,299.600830078125,283.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977205820381,1.7291032605726286e-08,0.0010977032361552,-0.0443178191781044,0.0,0.0,0.0,-0.0133821377530694,60.0,12.115020751953123,0.0,-7.734968932027186e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517150878906,0.0,0.0,0.0001029415070661,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,0.0001084021641872,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587341308594,0.0,0.0,8.006561256479472e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001084021860151,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0005142106092534,286.6112060546875,294.1499938964844,299.570556640625,291.11053466796875,297.27996826171875,299.5931091308594,283.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969443246722,1.7200264323946612e-08,0.0010969272116199,-0.0440806485712528,0.0,0.0,0.0,-0.013337142765522,60.0,12.06667709350586,0.0,-7.724034389866574e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001028684127959,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,0.0001083251918316,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,8.000875823199749e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001083252136595,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544921875,0.0,0.0,0.0005138455308042,286.6017150878906,294.1499938964844,299.55230712890625,291.1307373046875,297.3020935058594,299.5823059082031,283.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961646912619,1.7109083927380198e-08,0.0010961475782096,-0.043842390179634,0.0,0.0,0.0,-0.0132919419556856,60.0,12.020366668701172,0.0,-7.713057215141816e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.000102738798887,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384094238281,0.0,0.0,0.0001081887094187,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.344970703125,0.0,0.0,7.990794983925298e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,0.0001081887239706,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,0.0005131980869919,286.5849304199219,294.1499938964844,299.5202941894531,291.1695251464844,297.3401184082031,299.55865478515625,283.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947821428999,1.6947405256928505e-08,0.0010947651462629,-0.0434199087321758,0.0,0.0,0.0,-0.0132117951288819,60.0,11.94139289855957,0.0,-7.693613923720477e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,0.0001027210309985,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001081699956557,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,7.989412551978603e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0001081700102076,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.000513109320309,286.5826416015625,294.1499938964844,299.51593017578125,291.17510986328125,297.34521484375,299.5551452636719,283.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945926187559,1.6925238099929633e-08,0.001094575622119,-0.0433619804680347,0.0,0.0,0.0,-0.013200806453824,60.0,11.930784225463867,0.0,-7.690949388461379e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001025720048346,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001080130678019,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.977821951499209e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001080130823538,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0005123649607412,286.5634765625,294.1499938964844,299.47967529296875,291.22412109375,297.3868408203125,299.5236511230469,283.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930030839517,1.6739353014827433e-08,0.0010929863201454,-0.0428762100636959,0.0,0.0,0.0,-0.0131086595356464,60.0,11.843819618225098,0.0,-7.66862839896021e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267822265625,0.0,0.0,0.0001025720048346,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0001080130678019,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,7.977821951499209e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001080130823538,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.0005123649607412,286.5634765625,294.1499938964844,299.47967529296875,291.22412109375,297.3868408203125,299.5236511230469,283.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930030839517,1.6739353014827433e-08,0.0010929863201454,-0.0428762100636959,0.0,0.0,0.0,-0.0131086595356464,60.0,11.843819618225098,0.0,-7.66862839896021e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0001024214652716,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001078545392374,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,7.966113480506465e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001078545610653,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005116130341775,286.5442810058594,294.1499938964844,299.44354248046875,291.277099609375,297.4269104003906,299.489990234375,283.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913973674178,1.6551577886048108e-08,0.0010913808364421,-0.0423854701220989,0.0,0.0,0.0,-0.0130155757069587,60.0,11.759103775024414,0.0,-7.64611343129218e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,0.0001024214652716,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0001078545392374,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,7.966113480506465e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0001078545610653,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,0.0005116130341775,286.5442810058594,294.1499938964844,299.44354248046875,291.277099609375,297.4269104003906,299.489990234375,283.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913973674178,1.6551577886048108e-08,0.0010913808364421,-0.0423854701220989,0.0,0.0,0.0,-0.0130155757069587,60.0,11.759103775024414,0.0,-7.64611343129218e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0001022696233121,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001076946500688,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.954303146107122e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001076946646207,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0005108546465635,286.5250549316406,294.1499938964844,299.4074401855469,291.3333435058594,297.46539306640625,299.455322265625,283.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897779138758,1.636219160161545e-08,0.0010897614993155,-0.0418904908001422,0.0,0.0,0.0,-0.0129216937348246,60.0,11.676652908325195,0.0,-7.623438591508602e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0001022696233121,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,0.0001076946500688,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,7.954303146107122e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.0001076946646207,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0005108546465635,286.5250549316406,294.1499938964844,299.4074401855469,291.3333435058594,297.46539306640625,299.455322265625,283.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897779138758,1.636219160161545e-08,0.0010897614993155,-0.0418904908001422,0.0,0.0,0.0,-0.0129216937348246,60.0,11.676652908325195,0.0,-7.623438591508602e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0001021933130687,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011169433594,0.0,0.0,0.0001076142943929,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,7.948368147481233e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0001076143089449,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0005104734445922,286.51544189453125,294.1499938964844,299.3894348144531,291.36248779296875,297.48406982421875,299.43780517578125,283.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889639379456,1.6267014402160385e-08,0.0010889477562159,-0.0416417233645916,0.0,0.0,0.0,-0.0128745129331946,60.0,11.636236190795898,0.0,-7.612056407424461e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001021168354782,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0001075337568181,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,7.942420052131638e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,0.00010753377137,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.0005100914277136,286.5057983398437,294.1499938964844,299.3714294433594,291.3921813964844,297.5023498535156,299.4202575683594,283.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881483322009,1.617162403988459e-08,0.0010881321504712,-0.0413923934102058,0.0,0.0,0.0,-0.0128272259607911,60.0,11.596342086791992,0.0,-7.600656459771926e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.000101963581983,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001073723833542,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.930500578368083e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001073723979061,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0005093259969726,286.486572265625,294.1499938964844,299.3354797363281,291.45294189453125,297.53790283203125,299.3850402832031,283.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865138610824,1.5980488043965124e-08,0.001086497795768,-0.0408927761018276,0.0,0.0,0.0,-0.0127324759960174,60.0,11.518037796020508,0.0,-7.577840221983936e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28485107421875,0.0,0.0,0.000101963581983,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,0.0001073723833542,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.930500578368083e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001073723979061,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0005093259969726,286.486572265625,294.1499938964844,299.3354797363281,291.45294189453125,297.53790283203125,299.3850402832031,283.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865138610824,1.5980488043965124e-08,0.001086497795768,-0.0408927761018276,0.0,0.0,0.0,-0.0127324759960174,60.0,11.518037796020508,0.0,-7.577840221983936e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.000101810444903,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001072111190296,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,7.918589835753664e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,0.0001072111408575,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0005085610901005,286.4673767089844,294.1499938964844,299.2995300292969,291.5149841308594,297.572021484375,299.3497619628906,284.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848805541172,1.5789495932949652e-08,0.0010848648380488,-0.0403935052454471,0.0,0.0,0.0,-0.0126377968117594,60.0,11.441760063171388,0.0,-7.555075853815651e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,0.000101810444903,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0001072111190296,299.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,7.918589835753664e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,0.0001072111408575,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0005085610901005,286.4673767089844,294.1499938964844,299.2995300292969,291.5149841308594,297.572021484375,299.3497619628906,284.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848805541172,1.5789495932949652e-08,0.0010848648380488,-0.0403935052454471,0.0,0.0,0.0,-0.0126377968117594,60.0,11.441760063171388,0.0,-7.555075853815651e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001016581081785,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001070507059921,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.906740938778967e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.000107050720544,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005078001413494,286.4481811523437,294.1499938964844,299.2635803222656,291.5776672363281,297.604736328125,299.314453125,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832558618858,1.5599500358121077e-08,0.0010832402622327,-0.0398968122899532,0.0,0.0,0.0,-0.0125436121597886,60.0,11.367525100708008,0.0,-7.532463541792822e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001016581081785,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,0.0001070507059921,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.906740938778967e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,0.000107050720544,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0005078001413494,286.4481811523437,294.1499938964844,299.2635803222656,291.5776672363281,297.604736328125,299.314453125,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832558618858,1.5599500358121077e-08,0.0010832402622327,-0.0398968122899532,0.0,0.0,0.0,-0.0125436121597886,60.0,11.367525100708008,0.0,-7.532463541792822e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001015188245219,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001069040372385,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,7.895907765487209e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001069040517904,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0005071044433861,286.4290771484375,294.1499938964844,299.2276306152344,291.64031982421875,297.6361389160156,299.2791442871094,284.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081770285964,1.542577976465509e-08,0.0010817548027262,-0.0394426397979259,0.0,0.0,0.0,-0.012457494623959,60.0,11.29555320739746,0.0,-7.511818012062579e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001015188245219,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001069040372385,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,7.895907765487209e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001069040517904,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590637207031,0.0,0.0,0.0005071044433861,286.4290771484375,294.1499938964844,299.2276306152344,291.64031982421875,297.6361389160156,299.2791442871094,284.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081770285964,1.542577976465509e-08,0.0010817548027262,-0.0394426397979259,0.0,0.0,0.0,-0.012457494623959,60.0,11.29555320739746,0.0,-7.511818012062579e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467956542969,0.0,0.0,0.0001014641893561,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001068465062417,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528991699219,0.0,0.0,7.891658606240526e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,0.0001068465207936,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0005068315658718,286.4195251464844,294.1499938964844,299.2096252441406,291.6714782714844,297.6512756347656,299.261474609375,284.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811873944476,1.5357619176370463e-08,0.0010811720276251,-0.0392644368112087,0.0,0.0,0.0,-0.0124237071722745,60.0,11.35807991027832,0.0,-7.503725640845006e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,0.0001014157023746,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001067954435711,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,7.887887477409095e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.000106795465399,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0005065894220024,286.4100036621094,294.1499938964844,299.191650390625,291.702392578125,297.6661376953125,299.2437744140625,284.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806699283421,1.5297121791491012e-08,0.0010806546779349,-0.0391062684357166,0.0,0.0,0.0,-0.0123937167227268,60.0,14.799169540405272,0.0,-7.496546317042886e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,0.0001013326400425,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.0001067079792846,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,7.881427154643461e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001067079938366,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0005061745177954,286.3917541503906,294.1499938964844,299.15704345703125,291.76080322265625,297.6937255859375,299.2096862792969,284.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193467817198325e-08,0.0010797682916745,-0.0388352535665035,0.0,0.0,0.0,-0.0123423328623175,60.0,15.072656631469728,0.0,-7.484253927714235e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001013292712741,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23046875,0.0,0.0,0.0001067044358933,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.88116522016935e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001067044504452,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,0.0005061576957814,286.3909912109375,294.1499938964844,299.15557861328125,291.76318359375,297.69482421875,299.2082824707031,284.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797475697472,1.5189263180559465e-08,0.0010797324357554,-0.0388242602348327,0.0,0.0,0.0,-0.0123402494937181,60.0,15.078705787658691,0.0,-7.483755837256467e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001012436405289,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001066142649506,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,7.874504808569327e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001066142795025,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0005057300440967,286.3720703125,294.1499938964844,299.1194763183594,291.8221740722656,297.72235107421875,299.17266845703125,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788338258862,1.508240998759902e-08,0.0010788188083097,-0.038544874638319,0.0,0.0,0.0,-0.0122872795909643,60.0,15.120527267456056,0.0,-7.471094676247958e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001012436405289,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001066142649506,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,7.874504808569327e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,0.0001066142795025,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0005057300440967,286.3720703125,294.1499938964844,299.1194763183594,291.8221740722656,297.72235107421875,299.17266845703125,284.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788338258862,1.508240998759902e-08,0.0010788188083097,-0.038544874638319,0.0,0.0,0.0,-0.0122872795909643,60.0,15.120527267456056,0.0,-7.471094676247958e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001011456552078,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001065110845956,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.866883970564231e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001065110991476,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0005052406340837,286.3532409667969,294.1499938964844,299.083251953125,291.8786926269531,297.7486267089844,299.13702392578125,284.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777885327115,1.4960162886268336e-08,0.0010777736315503,-0.0382252223789691,0.0,0.0,0.0,-0.0122266793623566,60.0,15.1055908203125,0.0,-7.456623052348732e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,0.0001011456552078,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081298828125,0.0,0.0,0.0001065110845956,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,7.866883970564231e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,0.0001065110991476,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0005052406340837,286.3532409667969,294.1499938964844,299.083251953125,291.8786926269531,297.7486267089844,299.13702392578125,284.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777885327115,1.4960162886268336e-08,0.0010777736315503,-0.0382252223789691,0.0,0.0,0.0,-0.0122266793623566,60.0,15.1055908203125,0.0,-7.456623052348732e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001010295818559,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001063888485077,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.857855962356552e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001063888630596,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0005046608275733,286.3345031738281,294.1499938964844,299.04693603515625,291.9322204589844,297.773681640625,299.101318359375,284.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765504557639,1.4815369375753562e-08,0.0010765355546027,-0.0378466062247753,0.0,0.0,0.0,-0.0121549032628536,60.0,15.077927589416504,0.0,-7.439500393502385e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,0.0001010295818559,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0001063888485077,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024230957031,0.0,0.0,7.857855962356552e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,0.0001063888630596,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,0.0005046608275733,286.3345031738281,294.1499938964844,299.04693603515625,291.9322204589844,297.773681640625,299.101318359375,284.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765504557639,1.4815369375753562e-08,0.0010765355546027,-0.0378466062247753,0.0,0.0,0.0,-0.0121549032628536,60.0,15.077927589416504,0.0,-7.439500393502385e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
