time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001009646584861,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,0.00010632048361,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,7.852806447772309e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,0.0001063204981619,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973571777344,0.0,0.0,0.0005043364944867,286.3251953125,294.1499938964844,299.0287170410156,291.9576721191406,297.7857666015625,299.0834350585937,284.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758580174297,1.4734394149229502e-08,0.0010758432326838,-0.0376348607242107,0.0,0.0,0.0,-0.0121147623285651,60.0,15.06191635131836,0.0,-7.429932935565375e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001008957333397,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001062479059328,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19110107421875,0.0,0.0,7.847445522202179e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001062479204847,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.0005039922543801,286.3158874511719,294.1499938964844,299.010498046875,291.982177734375,297.79754638671875,299.0655517578125,284.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751229710876,1.4648438906306184e-08,0.0010751083027571,-0.0374100841581821,0.0,0.0,0.0,-0.0120721524581313,60.0,15.044722557067873,0.0,-7.419783543127778e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001007489699986,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001060933573171,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.836030272301286e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.000106093371869,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0005032591870985,286.29736328125,294.1499938964844,298.973876953125,292.0279541015625,297.8202819824219,299.0297546386719,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073557883501,1.4465413755715416e-08,0.0010735434480011,-0.0369314514100551,0.0,0.0,0.0,-0.0119814230129122,60.0,15.00692081451416,0.0,-7.39819654427265e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001007489699986,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001060933573171,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797790527344,0.0,0.0,7.836030272301286e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.000106093371869,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0005032591870985,286.29736328125,294.1499938964844,298.973876953125,292.0279541015625,297.8202819824219,299.0297546386719,284.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073557883501,1.4465413755715416e-08,0.0010735434480011,-0.0369314514100551,0.0,0.0,0.0,-0.0119814230129122,60.0,15.00692081451416,0.0,-7.39819654427265e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001005968006211,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001059331189026,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.824195199646056e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001059331334545,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0005024991114623,286.27899169921875,294.1499938964844,298.9371032714844,292.0690002441406,297.8418273925781,298.993896484375,284.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719351703301,1.4275657989060164e-08,0.0010719209676608,-0.0364351905882358,0.0,0.0,0.0,-0.0118873575702309,60.0,14.964746475219728,0.0,-7.375848554147525e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001005968006211,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631774902344,0.0,0.0,0.0001059331189026,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16845703125,0.0,0.0,7.824195199646056e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,0.0001059331334545,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,0.0005024991114623,286.27899169921875,294.1499938964844,298.9371032714844,292.0690002441406,297.8418273925781,298.993896484375,284.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719351703301,1.4275657989060164e-08,0.0010719209676608,-0.0364351905882358,0.0,0.0,0.0,-0.0118873575702309,60.0,14.964746475219728,0.0,-7.375848554147525e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001004476798698,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001057760964613,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,7.812597323209047e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001057761110132,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0005017542862333,286.2607727050781,294.1499938964844,298.900146484375,292.10479736328125,297.8621826171875,298.9579467773437,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703450534492,1.4089706290576489e-08,0.0010703309671953,-0.0359488539397716,0.0,0.0,0.0,-0.0117951771244406,60.0,14.918301582336426,0.0,-7.353981601454508e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001004476798698,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,0.0001057760964613,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,7.812597323209047e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549072265625,0.0,0.0,0.0001057761110132,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0005017542862333,286.2607727050781,294.1499938964844,298.900146484375,292.10479736328125,297.8621826171875,298.9579467773437,284.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703450534492,1.4089706290576489e-08,0.0010703309671953,-0.0359488539397716,0.0,0.0,0.0,-0.0117951771244406,60.0,14.918301582336426,0.0,-7.353981601454508e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001003104553092,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001056315886671,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,7.80192349338904e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.000105631603219,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0005010688328184,286.2427062988281,294.1499938964844,298.86297607421875,292.134765625,297.8811950683594,298.9217834472656,284.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688815964385,1.3918573849025506e-08,0.0010688676265999,-0.0355012528598308,0.0,0.0,0.0,-0.0117103429511189,60.0,14.86738109588623,0.0,-7.33388603180174e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001003104553092,298.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001056315886671,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,7.80192349338904e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14361572265625,0.0,0.0,0.000105631603219,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0005010688328184,286.2427062988281,294.1499938964844,298.86297607421875,292.134765625,297.8811950683594,298.9217834472656,284.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688815964385,1.3918573849025506e-08,0.0010688676265999,-0.0355012528598308,0.0,0.0,0.0,-0.0117103429511189,60.0,14.86738109588623,0.0,-7.33388603180174e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.0001002468125079,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.0001055645698215,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,7.796973659424111e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0001055645843734,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0005007509607821,286.2337341308594,294.1499938964844,298.84429931640625,292.1473999023437,297.8902893066406,298.90362548828125,284.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068202778697,1.3839204449084264e-08,0.0010681889252737,-0.0352936498820781,0.0,0.0,0.0,-0.0116709982976317,60.0,14.840653419494627,0.0,-7.324575079792339e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001001892596832,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001055039610946,299.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,7.792497490299866e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,0.0001055039756465,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,0.0005004634731449,286.22479248046875,294.1499938964844,298.8255615234375,292.15838623046875,297.8991394042969,298.88543701171875,284.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588920705,1.3767420092847262e-08,0.001067575183697,-0.0351058840751647,0.0,0.0,0.0,-0.0116354124620556,60.0,14.812734603881836,0.0,-7.316159411629999e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001000932898023,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001054029053193,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,7.785033085383475e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0001054029198712,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0004999841330572,286.20703125,294.1499938964844,298.78790283203125,292.1750793457031,297.916015625,298.8487854003906,284.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665650479495,1.3647702523655882e-08,0.0010665514273568,-0.034792736172676,0.0,0.0,0.0,-0.0115760657936334,60.0,14.75268840789795,0.0,-7.302134008568828e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.0001000932898023,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001054029053193,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,7.785033085383475e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0001054029198712,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,0.0004999841330572,286.20703125,294.1499938964844,298.78790283203125,292.1750793457031,297.916015625,298.8487854003906,284.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665650479495,1.3647702523655882e-08,0.0010665514273568,-0.034792736172676,0.0,0.0,0.0,-0.0115760657936334,60.0,14.75268840789795,0.0,-7.302134008568828e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001000211632344,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001053269588737,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.77942332206294e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001053269734256,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0004996238858439,286.1894226074219,294.1499938964844,298.75,292.1843566894531,297.9318542480469,298.8118591308594,284.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657951934263,1.3557702516209248e-08,0.0010657815728336,-0.0345573127269744,0.0,0.0,0.0,-0.0115314498543739,60.0,14.68730926513672,0.0,-7.29159950196845e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.0001000211632344,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001053269588737,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.77942332206294e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001053269734256,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,0.0004996238858439,286.1894226074219,294.1499938964844,298.75,292.1843566894531,297.9318542480469,298.8118591308594,284.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657951934263,1.3557702516209248e-08,0.0010657815728336,-0.0345573127269744,0.0,0.0,0.0,-0.0115314498543739,60.0,14.68730926513672,0.0,-7.29159950196845e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.99681869870983e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001052711741067,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,7.775302947266027e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001052711886586,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0004993592738173,286.1719665527344,294.1499938964844,298.7117614746094,292.1893615722656,297.9466857910156,298.7745361328125,284.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652298806235,1.3491566086543116e-08,0.0010652163764461,-0.0343843065202236,0.0,0.0,0.0,-0.0114986654371023,60.0,14.617575645446776,0.0,-7.283863112661494e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955810546875,0.0,0.0,9.99681869870983e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001052711741067,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,7.775302947266027e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986022949219,0.0,0.0,0.0001052711886586,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0004993592738173,286.1719665527344,294.1499938964844,298.7117614746094,292.1893615722656,297.9466857910156,298.7745361328125,284.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652298806235,1.3491566086543116e-08,0.0010652163764461,-0.0343843065202236,0.0,0.0,0.0,-0.0114986654371023,60.0,14.617575645446776,0.0,-7.283863112661494e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.991879051085562e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0001052191582857,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,7.771461241645738e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001052191728376,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004991125897504,286.1546936035156,294.1499938964844,298.67315673828125,292.19366455078125,297.9603881835937,298.7368469238281,284.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3429884759830202e-08,0.0010646887822076,-0.0342229530215263,0.0,0.0,0.0,-0.0114680882543325,60.0,14.54809284210205,0.0,-7.276651103893529e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.991879051085562e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,0.0001052191582857,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,7.771461241645738e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001052191728376,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899658203125,0.0,0.0,0.0004991125897504,286.1546936035156,294.1499938964844,298.67315673828125,292.19366455078125,297.9603881835937,298.7368469238281,284.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3429884759830202e-08,0.0010646887822076,-0.0342229530215263,0.0,0.0,0.0,-0.0114680882543325,60.0,14.54809284210205,0.0,-7.276651103893529e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,9.989582758862524e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001051949730026,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838623046875,0.0,0.0,7.769674994051456e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001051949875545,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843505859375,0.0,0.0,0.0004989978624507,286.1460876464844,294.1499938964844,298.6537475585937,292.195556640625,297.9668273925781,298.7178649902344,284.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644571157172,1.3401207255014924e-08,0.0010644437279552,-0.0341479368507862,0.0,0.0,0.0,-0.0114538725465536,60.0,14.514107704162598,0.0,-7.273299473808947e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,9.98739415081218e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735168457031,0.0,0.0,0.0001051719300448,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782775878906,0.0,0.0,7.767972419969738e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,0.0001051719445968,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0004988885484635,286.1375732421875,294.1499938964844,298.6342468261719,292.1972961425781,297.9730224609375,298.6987609863281,284.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064223353751,1.3373877116862332e-08,0.0010642099659889,-0.0340764410793781,0.0,0.0,0.0,-0.0114403245970606,60.0,14.480706214904783,0.0,-7.270106294754441e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.983324707718566e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001051290819304,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,7.764808106003329e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001051290964824,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004986853455193,286.12060546875,294.1499938964844,298.5950012207031,292.2002258300781,297.9847106933594,298.6603698730469,284.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637886589393,1.3323050218616572e-08,0.0010637752711772,-0.0339434780180454,0.0,0.0,0.0,-0.011415128596127,60.0,14.41547966003418,0.0,-7.26416899965443e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.983324707718566e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001051290819304,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671081542969,0.0,0.0,7.764808106003329e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001051290964824,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675964355469,0.0,0.0,0.0004986853455193,286.12060546875,294.1499938964844,298.5950012207031,292.2002258300781,297.9847106933594,298.6603698730469,284.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637886589393,1.3323050218616572e-08,0.0010637752711772,-0.0339434780180454,0.0,0.0,0.0,-0.011415128596127,60.0,14.41547966003418,0.0,-7.26416899965443e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.97968963929452e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001050908031174,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,7.761980668874457e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001050908176694,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0004985037958249,286.1037902832031,294.1499938964844,298.5555114746094,292.2025146484375,297.99542236328125,298.6216735839844,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277634103303626e-08,0.0010633870260789,-0.0338246673345565,0.0,0.0,0.0,-0.0113926138728857,60.0,14.352513313293455,0.0,-7.258865508674718e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.97968963929452e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001050908031174,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,7.761980668874457e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001050908176694,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0004985037958249,286.1037902832031,294.1499938964844,298.5555114746094,292.2025146484375,297.99542236328125,298.6216735839844,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277634103303626e-08,0.0010633870260789,-0.0338246673345565,0.0,0.0,0.0,-0.0113926138728857,60.0,14.352513313293455,0.0,-7.258865508674718e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.97646857285872e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.000105056882603,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,7.759475556667894e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.000105056897155,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004983429098501,286.087158203125,294.1499938964844,298.5157470703125,292.20416259765625,298.0051574707031,298.5826416015625,284.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063056057319,1.3237378304609138e-08,0.0010630427859723,-0.0337193571031093,0.0,0.0,0.0,-0.0113726584240794,60.0,14.291728973388672,0.0,-7.254166689563135e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,9.97646857285872e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04034423828125,0.0,0.0,0.000105056882603,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,7.759475556667894e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,0.000105056897155,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0004983429098501,286.087158203125,294.1499938964844,298.5157470703125,292.20416259765625,298.0051574707031,298.5826416015625,284.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063056057319,1.3237378304609138e-08,0.0010630427859723,-0.0337193571031093,0.0,0.0,0.0,-0.0113726584240794,60.0,14.291728973388672,0.0,-7.254166689563135e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.973651322070508e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001050272185239,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,7.757284038234502e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001050272330758,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004982022219337,286.0707092285156,294.1499938964844,298.4757385253906,292.2052001953125,298.0139465332031,298.5433044433594,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627547744661,1.3202155813019093e-08,0.0010627416195347,-0.0336272120475769,0.0,0.0,0.0,-0.0113551979884505,60.0,14.233013153076172,0.0,-7.2500569103795e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,9.973651322070508e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0001050272185239,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03387451171875,0.0,0.0,7.757284038234502e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,0.0001050272330758,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0004982022219337,286.0707092285156,294.1499938964844,298.4757385253906,292.2052001953125,298.0139465332031,298.5433044433594,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627547744661,1.3202155813019093e-08,0.0010627416195347,-0.0336272120475769,0.0,0.0,0.0,-0.0113551979884505,60.0,14.233013153076172,0.0,-7.2500569103795e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,9.972430416382848e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001050143691827,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,7.756334525765851e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001050143764587,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02886962890625,0.0,0.0,0.0004981412785127,286.06256103515625,294.1499938964844,298.4556884765625,292.2055053710937,298.0179138183594,298.5235290527344,284.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626242728903,1.3186887137806025e-08,0.001062611117959,-0.0335872694849967,0.0,0.0,0.0,-0.0113476291298866,60.0,14.204597473144531,0.0,-7.248274869198212e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01824951171875,0.0,0.0,9.971285908250138e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001050023129209,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229187011719,0.0,0.0,7.755444676149637e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001050023274729,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233764648437,0.0,0.0,0.0004980841185897,286.054443359375,294.1499938964844,298.435546875,292.20562744140625,298.0216064453125,298.5036926269531,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625020368024,1.317256970168046e-08,0.0010624887654557,-0.0335498116910457,0.0,0.0,0.0,-0.011340532451868,60.0,14.176668167114258,0.0,-7.246605093769176e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.969181701308116e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.00010498015763,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,7.753807585686445e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.000104980164906,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004979789955541,286.038330078125,294.1499938964844,298.3951721191406,292.2054748535156,298.0285949707031,298.4638671875,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062276540324,1.3146230770644252e-08,0.0010622633853927,-0.0334809087216854,0.0,0.0,0.0,-0.0113274753093719,60.0,14.121744155883787,0.0,-7.24353270697975e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.969181701308116e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,0.00010498015763,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,7.753807585686445e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.000104980164906,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0004979789955541,286.038330078125,294.1499938964844,298.3951721191406,292.2054748535156,298.0285949707031,298.4638671875,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062276540324,1.3146230770644252e-08,0.0010622633853927,-0.0334809087216854,0.0,0.0,0.0,-0.0113274753093719,60.0,14.121744155883787,0.0,-7.24353270697975e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.96752205537632e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001049626807798,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,7.752516830805689e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0001049626953317,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0004978961660526,286.0223999023437,294.1499938964844,298.3546447753906,292.2047424316406,298.0346069335937,298.423828125,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.3125443842909592e-08,0.0010620856191962,-0.0334265269339084,0.0,0.0,0.0,-0.0113171702250838,60.0,14.068532943725586,0.0,-7.241109045708073e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.96752205537632e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0001049626807798,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,7.752516830805689e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0001049626953317,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0015563964844,0.0,0.0,0.0004978961660526,286.0223999023437,294.1499938964844,298.3546447753906,292.2047424316406,298.0346069335937,298.423828125,284.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620987741276,1.3125443842909592e-08,0.0010620856191962,-0.0334265269339084,0.0,0.0,0.0,-0.0113171702250838,60.0,14.068532943725586,0.0,-7.241109045708073e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,9.966221841750666e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001049489874276,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,7.751505472697318e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001049490019795,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.000497831206303,286.00665283203125,294.1499938964844,298.3139953613281,292.2034606933594,298.0396728515625,298.38360595703125,284.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109128893518118e-08,0.0010619461536407,-0.0333838425576686,0.0,0.0,0.0,-0.0113090826198458,60.0,14.016962051391602,0.0,-7.239206922804442e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,9.966221841750666e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001049489874276,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,7.751505472697318e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001049490019795,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,0.000497831206303,286.00665283203125,294.1499938964844,298.3139953613281,292.2034606933594,298.0396728515625,298.38360595703125,284.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619591921567,1.3109128893518118e-08,0.0010619461536407,-0.0333838425576686,0.0,0.0,0.0,-0.0113090826198458,60.0,14.016962051391602,0.0,-7.239206922804442e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.96526432572864e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001049389102263,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,7.750761142233387e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0001049389247782,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0004977834178134,285.9910888671875,294.1499938964844,298.2732238769531,292.20166015625,298.0438842773437,298.3432006835937,284.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618562810122,1.3097090523217504e-08,0.0010618432424962,-0.0333523489534854,0.0,0.0,0.0,-0.0113031147047877,60.0,13.96689224243164,0.0,-7.23780289035858e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
