time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.96526432572864e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753112792969,0.0,0.0,0.0001049389102263,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,7.750761142233387e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0001049389247782,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.0004977834178134,285.9910888671875,294.1499938964844,298.2732238769531,292.20166015625,298.0438842773437,298.3432006835937,284.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618562810122,1.3097090523217504e-08,0.0010618432424962,-0.0333523489534854,0.0,0.0,0.0,-0.0113031147047877,60.0,13.96689224243164,0.0,-7.23780289035858e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,9.964950004359709e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001049355996656,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97418212890625,0.0,0.0,7.75051667005755e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0001049356142175,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004977677599526,285.9833984375,294.1499938964844,298.2528076171875,292.2005615234375,298.0455322265625,298.3229064941406,284.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618225205689,1.3093122142038284e-08,0.0010618094820529,-0.0333419665694236,0.0,0.0,0.0,-0.0113011486828327,60.0,13.942543029785156,0.0,-7.2373403270376e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.96469461824745e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646911621094,0.0,0.0,0.0001049329148372,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.750317308818921e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,0.0001049329221132,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,0.0004977550124749,285.9757385253906,294.1499938964844,298.2323913574219,292.1993103027344,298.0469970703125,298.3026123046875,284.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061795046553,1.3089882955341636e-08,0.0010617820080369,-0.0333334915339946,0.0,0.0,0.0,-0.0112995440140366,60.0,13.918500900268556,0.0,-7.236963028844914e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.96433591353707e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001049291386152,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,7.750038639642298e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0001049291458912,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0004977370845153,285.9605407714844,294.1499938964844,298.1914978027344,292.1965026855469,298.04949951171875,298.261962890625,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617556981742,1.30853097246586e-08,0.0010617425432428,-0.0333215296268463,0.0,0.0,0.0,-0.0112972753122448,60.0,13.871014595031738,0.0,-7.236430121793094e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.96433591353707e-05,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001049291386152,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,7.750038639642298e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,0.0001049291458912,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0004977370845153,285.9605407714844,294.1499938964844,298.1914978027344,292.1965026855469,298.04949951171875,298.261962890625,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617556981742,1.30853097246586e-08,0.0010617425432428,-0.0333215296268463,0.0,0.0,0.0,-0.0112972753122448,60.0,13.871014595031738,0.0,-7.236430121793094e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.964359196601436e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001049293859978,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,7.750056829536334e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001049294005497,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0004977383068762,285.9455261230469,294.1499938964844,298.15057373046875,292.1932067871094,298.0511169433594,298.22119140625,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617572115734,1.3085496242126736e-08,0.0010617441730573,-0.0333220176398754,0.0,0.0,0.0,-0.0112973675131797,60.0,13.824711799621582,0.0,-7.236451438075164e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,9.964359196601436e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0001049293859978,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,7.750056829536334e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001049294005497,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0004977383068762,285.9455261230469,294.1499938964844,298.15057373046875,292.1932067871094,298.0511169433594,298.22119140625,284.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617572115734,1.3085496242126736e-08,0.0010617441730573,-0.0333220176398754,0.0,0.0,0.0,-0.0112973675131797,60.0,13.824711799621582,0.0,-7.236451438075164e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.964642958948387e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001049323691404,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.750277291052043e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001049323836923,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0004977525095455,285.9306030273437,294.1499938964844,298.109619140625,292.1894226074219,298.0522766113281,298.1803894042969,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3088921058113101e-08,0.0010617732768878,-0.0333309769630432,0.0,0.0,0.0,-0.0112990653142333,60.0,13.778913497924805,0.0,-7.236850763092664e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.964642958948387e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331359863281,0.0,0.0,0.0001049323691404,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.750277291052043e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354553222656,0.0,0.0,0.0001049323836923,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,0.0004977525095455,285.9306030273437,294.1499938964844,298.109619140625,292.1894226074219,298.0522766113281,298.1803894042969,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617863154038,1.3088921058113101e-08,0.0010617732768878,-0.0333309769630432,0.0,0.0,0.0,-0.0112990653142333,60.0,13.778913497924805,0.0,-7.236850763092664e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.965300705516712e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.000104939303128,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,7.750789518468082e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.000104939310404,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0004977853968739,285.9158935546875,294.1499938964844,298.0687255859375,292.1852111816406,298.0526428222656,298.1395263671875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618555825203,1.3097021245300766e-08,0.0010618425440043,-0.0333521664142608,0.0,0.0,0.0,-0.0113030802458524,60.0,13.734063148498535,0.0,-7.237795074388488e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.965300705516712e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.000104939303128,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,7.750789518468082e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.000104939310404,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0004977853968739,285.9158935546875,294.1499938964844,298.0687255859375,292.1852111816406,298.0526428222656,298.1395263671875,284.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618555825203,1.3097021245300766e-08,0.0010618425440043,-0.0333521664142608,0.0,0.0,0.0,-0.0113030802458524,60.0,13.734063148498535,0.0,-7.237795074388488e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,9.965724166249856e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.00010494376329,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,7.751118391752243e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.000104943770566,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219055175781,0.0,0.0,0.0004978065262548,285.9085693359375,294.1499938964844,298.0482788085937,292.1829528808594,298.05255126953125,298.1190795898437,284.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619004024192,1.3102245510765442e-08,0.0010618872474879,-0.0333658345043659,0.0,0.0,0.0,-0.0113056702539324,60.0,13.711986541748049,0.0,-7.238404009513033e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.966242214431986e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001049492202582,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,7.751521479804069e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,0.0001049492275342,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004978324286639,285.9013366699219,294.1499938964844,298.02783203125,292.1805725097656,298.0522766113281,298.0986328125,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619551176205,1.31086501653499e-08,0.0010619419626891,-0.0333825908601284,0.0,0.0,0.0,-0.0113088451325893,60.0,13.690129280090332,0.0,-7.239150789928317e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.967553341994062e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001049630227498,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.752540841465816e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001049630373017,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0004978979704901,285.886962890625,294.1499938964844,297.987060546875,292.175537109375,298.05108642578125,298.0577392578125,284.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620938846841,1.3124886066862018e-08,0.0010620807297527,-0.0334250666201114,0.0,0.0,0.0,-0.0113168936222791,60.0,13.647136688232422,0.0,-7.241043675776383e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,9.967553341994062e-05,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90216064453125,0.0,0.0,0.0001049630227498,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,7.752540841465816e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,0.0001049630373017,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,0.0004978979704901,285.886962890625,294.1499938964844,297.987060546875,292.175537109375,298.05108642578125,298.0577392578125,284.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620938846841,1.3124886066862018e-08,0.0010620807297527,-0.0334250666201114,0.0,0.0,0.0,-0.0113168936222791,60.0,13.647136688232422,0.0,-7.241043675776383e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.969151142286135e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001049798520398,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,7.753783575026318e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001049798593157,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004979777731932,285.8727722167969,294.1499938964844,297.94635009765625,292.17010498046875,298.0491943359375,298.01690673828125,284.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062263152562,1.3144695110156592e-08,0.0010622499976307,-0.0334768891334533,0.0,0.0,0.0,-0.0113267125561833,60.0,13.605002403259276,0.0,-7.243353650210338e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,9.969151142286135e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0001049798520398,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,7.753783575026318e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001049798593157,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0004979777731932,285.8727722167969,294.1499938964844,297.94635009765625,292.17010498046875,298.0491943359375,298.01690673828125,284.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062263152562,1.3144695110156592e-08,0.0010622499976307,-0.0334768891334533,0.0,0.0,0.0,-0.0113267125561833,60.0,13.605002403259276,0.0,-7.243353650210338e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.971104009309784e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.000105000421172,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,7.75530279497616e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001050004284479,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004980753874406,285.8587646484375,294.1499938964844,297.90576171875,292.164306640625,298.0465393066406,297.97607421875,284.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624704882502,1.3168933499230208e-08,0.0010624573333188,-0.0335403010249137,0.0,0.0,0.0,-0.011338728480041,60.0,13.563679695129396,0.0,-7.246180899755927e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.971104009309784e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.000105000421172,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,7.75530279497616e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,0.0001050004284479,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0004980753874406,285.8587646484375,294.1499938964844,297.90576171875,292.164306640625,298.0465393066406,297.97607421875,284.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624704882502,1.3168933499230208e-08,0.0010624573333188,-0.0335403010249137,0.0,0.0,0.0,-0.011338728480041,60.0,13.563679695129396,0.0,-7.246180899755927e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.973382111638784e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001050244100042,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,7.757074490655214e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001050244172802,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004981891834177,285.84490966796875,294.1499938964844,297.8653259277344,292.1581726074219,298.043212890625,297.93536376953125,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197222870076077e-08,0.0010626992443576,-0.033614307641983,0.0,0.0,0.0,-0.011352751404047,60.0,13.523138046264648,0.0,-7.249481370763533e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.973382111638784e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0001050244100042,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755187988281,0.0,0.0,7.757074490655214e-05,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739318847656,0.0,0.0,0.0001050244172802,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004981891834177,285.84490966796875,294.1499938964844,297.8653259277344,292.1581726074219,298.043212890625,297.93536376953125,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062712399289,1.3197222870076077e-08,0.0010626992443576,-0.033614307641983,0.0,0.0,0.0,-0.011352751404047,60.0,13.523138046264648,0.0,-7.249481370763533e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.974640124710275e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0001050376522471,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,7.758053106954321e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.000105037666799,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0004982520476914,285.83807373046875,294.1499938964844,297.8451538085937,292.15496826171875,298.0412902832031,297.9150085449219,284.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628461604937,1.32128459284786e-08,0.0010628328891471,-0.0336551778018474,0.0,0.0,0.0,-0.0113604972139,60.0,13.503140449523926,0.0,-7.251303912880759e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,9.975989814847708e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001050518694682,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655090332031,0.0,0.0,7.759103027638048e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001050518840202,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0004983194521628,285.8312683105469,294.1499938964844,297.8250427246094,292.1517028808594,298.0391845703125,297.89471435546875,284.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629895841702,1.3229620954291477e-08,0.0010629763128235,-0.0336990654468536,0.0,0.0,0.0,-0.0113688129931688,60.0,13.483320236206056,0.0,-7.253261458117778e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.978957677958532e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0001050831269822,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,7.761410961393267e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001050831342581,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0004984677652828,285.8177795410156,294.1499938964844,297.78497314453125,292.1448974609375,298.03448486328125,297.8542175292969,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633048368617,1.3266507004061625e-08,0.0010632915655151,-0.0337955579161644,0.0,0.0,0.0,-0.0113870967179536,60.0,13.444235801696776,0.0,-7.257566636553747e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.978957677958532e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,0.0001050831269822,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,7.761410961393267e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0001050831342581,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85595703125,0.0,0.0,0.0004984677652828,285.8177795410156,294.1499938964844,297.78497314453125,292.1448974609375,298.03448486328125,297.8542175292969,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633048368617,1.3266507004061625e-08,0.0010632915655151,-0.0337955579161644,0.0,0.0,0.0,-0.0113870967179536,60.0,13.444235801696776,0.0,-7.257566636553747e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.982222400140016e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001051175058819,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.763950270600617e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001051175131578,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0004986308631487,285.80450439453125,294.1499938964844,297.7451171875,292.1378173828125,298.02911376953125,297.8138732910156,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636518709361,1.3307092316949822e-08,0.0010636385995894,-0.0339017324149608,0.0,0.0,0.0,-0.0114072160795331,60.0,13.40583610534668,0.0,-7.262305246058531e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,9.982222400140016e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001051175058819,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.763950270600617e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001051175131578,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0004986308631487,285.80450439453125,294.1499938964844,297.7451171875,292.1378173828125,298.02911376953125,297.8138732910156,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636518709361,1.3307092316949822e-08,0.0010636385995894,-0.0339017324149608,0.0,0.0,0.0,-0.0114072160795331,60.0,13.40583610534668,0.0,-7.262305246058531e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.985795622924344e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001051551371347,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,7.766729686409235e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001051551444106,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0004988093860447,285.7913818359375,294.1499938964844,297.7055053710937,292.1304626464844,298.0231018066406,297.7737121582031,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640319669619,1.3351529659644257e-08,0.0010640185791999,-0.0340179800987243,0.0,0.0,0.0,-0.0114292446523904,60.0,13.36806297302246,0.0,-7.26749576074326e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.985795622924344e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001051551371347,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,7.766729686409235e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83447265625,0.0,0.0,0.0001051551444106,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0004988093860447,285.7913818359375,294.1499938964844,297.7055053710937,292.1304626464844,298.0231018066406,297.7737121582031,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640319669619,1.3351529659644257e-08,0.0010640185791999,-0.0340179800987243,0.0,0.0,0.0,-0.0114292446523904,60.0,13.36806297302246,0.0,-7.26749576074326e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.989637328544632e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.000105195591459,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.76971792220138e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.000105195598735,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0004990012967027,285.7784423828125,294.1499938964844,297.6661682128906,292.12286376953125,298.0164489746094,297.7337646484375,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3399304776839926e-08,0.0010644270805642,-0.0341429598629474,0.0,0.0,0.0,-0.0114529281854629,60.0,13.33088207244873,0.0,-7.273077073932654e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226318359375,0.0,0.0,9.989637328544632e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,0.000105195591459,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.76971792220138e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.000105195598735,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,0.0004990012967027,285.7784423828125,294.1499938964844,297.6661682128906,292.12286376953125,298.0164489746094,297.7337646484375,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644404683262,1.3399304776839926e-08,0.0010644270805642,-0.0341429598629474,0.0,0.0,0.0,-0.0114529281854629,60.0,13.33088207244873,0.0,-7.273077073932654e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,9.991648403229192e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,0.0001052167717716,299.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,7.77128225308843e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001052167790476,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0004991017631255,285.77203369140625,294.1499938964844,297.6466064453125,292.11895751953125,298.0129089355469,297.7138671875,284.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646544396877,1.3424322098387622e-08,0.0010646410519257,-0.0342084020376205,0.0,0.0,0.0,-0.0114653296768665,60.0,13.312498092651367,0.0,-7.276000957290307e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.993713320000096e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0001052385196089,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,7.77288805693388e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,0.0001052385268849,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0004992049071006,285.76568603515625,294.1499938964844,297.6271057128906,292.114990234375,298.0092163085937,297.69403076171875,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648741154,1.3450007330106928e-08,0.001064860727638,-0.0342755950987339,0.0,0.0,0.0,-0.0114780627191066,60.0,13.29423713684082,0.0,-7.27900371089163e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.998108725994824e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001052848019753,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.776306301821023e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001052848092513,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004994244663976,285.75311279296875,294.1499938964844,297.58837890625,292.10693359375,298.0013427734375,297.6546936035156,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653416393324,1.3504683593623668e-08,0.0010653281351551,-0.0344186201691627,0.0,0.0,0.0,-0.0115051660686731,60.0,13.25833511352539,0.0,-7.285397174428e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,9.998108725994824e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,0.0001052848019753,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,7.776306301821023e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001052848092513,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004994244663976,285.75311279296875,294.1499938964844,297.58837890625,292.10693359375,298.0013427734375,297.6546936035156,284.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653416393324,1.3504683593623668e-08,0.0010653281351551,-0.0344186201691627,0.0,0.0,0.0,-0.0115051660686731,60.0,13.25833511352539,0.0,-7.285397174428e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001000259144348,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001053320083883,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,7.77979294070974e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001053320156643,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0004996484494768,285.7406921386719,294.1499938964844,297.54998779296875,292.09869384765625,297.99298095703125,297.6156005859375,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658183600753,1.3560453204775058e-08,0.0010658047394827,-0.0345645062625408,0.0,0.0,0.0,-0.011532811447978,60.0,13.222782135009766,0.0,-7.291921377827748e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0001000259144348,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001053320083883,299.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,7.77979294070974e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001053320156643,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,0.0004996484494768,285.7406921386719,294.1499938964844,297.54998779296875,292.09869384765625,297.99298095703125,297.6156005859375,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658183600753,1.3560453204775058e-08,0.0010658047394827,-0.0345645062625408,0.0,0.0,0.0,-0.011532811447978,60.0,13.222782135009766,0.0,-7.291921377827748e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001000819174805,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001053909873007,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,7.784149056533352e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001053909945767,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0004999281954951,285.7284545898437,294.1499938964844,297.513671875,292.0914306640625,297.98406982421875,297.5773010253906,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664142901077,1.3630152118082606e-08,0.0010664006695151,-0.0347468294203281,0.0,0.0,0.0,-0.0115673616528511,60.0,13.189193725585938,0.0,-7.30007911897701e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0001000819174805,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,0.0001053909873007,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,7.784149056533352e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001053909945767,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0004999281954951,285.7284545898437,294.1499938964844,297.513671875,292.0914306640625,297.98406982421875,297.5773010253906,284.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664142901077,1.3630152118082606e-08,0.0010664006695151,-0.0347468294203281,0.0,0.0,0.0,-0.0115673616528511,60.0,13.189193725585938,0.0,-7.30007911897701e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
