time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.000100162003946,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0001054753156495,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,7.790377276251093e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001054753229254,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0005003282567486,285.7164001464844,294.1499938964844,297.4809875488281,292.0862731933594,297.9747009277344,297.5408630371094,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729849257515523e-08,0.0010672531789168,-0.0350076109170913,0.0,0.0,0.0,-0.0116167850792407,60.0,13.160794258117676,0.0,-7.311756178296491e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,0.000100162003946,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0001054753156495,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,7.790377276251093e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001054753229254,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793884277344,0.0,0.0,0.0005003282567486,285.7164001464844,294.1499938964844,297.4809875488281,292.0862731933594,297.9747009277344,297.5408630371094,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672669159248,1.3729849257515523e-08,0.0010672531789168,-0.0350076109170913,0.0,0.0,0.0,-0.0116167850792407,60.0,13.160794258117676,0.0,-7.311756178296491e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001002093486022,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000105525177787,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,7.794060365995392e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,0.000105525185063,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0005005648126825,285.71044921875,294.1499938964844,297.4659118652344,292.0844421386719,297.9698486328125,297.52362060546875,284.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067771227099,1.37888056528368e-08,0.001067757490091,-0.0351618230342865,0.0,0.0,0.0,-0.0116460118442773,60.0,13.14897346496582,0.0,-7.318666206401758e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,0.0001002597928163,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001055782922776,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698669433594,0.0,0.0,7.79798356234096e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001055782995535,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.000500816735439,285.7045288085937,294.1499938964844,297.4516296386719,292.0830993652344,297.9649353027344,297.50701904296875,284.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683084838092,1.3851614077964314e-08,0.0010682946303859,-0.0353261083364486,0.0,0.0,0.0,-0.0116771478205919,60.0,13.138532638549805,0.0,-7.326030271315177e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001003670913632,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001056912878993,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.806329085724428e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001056913024513,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0005013527697883,285.6928100585937,294.1499938964844,297.4254455566406,292.081787109375,297.954833984375,297.4756774902344,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.39852360803161e-08,0.0010694367811083,-0.03567561134696,0.0,0.0,0.0,-0.0117433844134211,60.0,13.121166229248049,0.0,-7.34171052840793e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574462890625,0.0,0.0,0.0001003670913632,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575988769531,0.0,0.0,0.0001056912878993,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607727050781,0.0,0.0,7.806329085724428e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001056913024513,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,0.0005013527697883,285.6928100585937,294.1499938964844,297.4254455566406,292.081787109375,297.954833984375,297.4756774902344,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694507509469,1.39852360803161e-08,0.0010694367811083,-0.03567561134696,0.0,0.0,0.0,-0.0117433844134211,60.0,13.121166229248049,0.0,-7.34171052840793e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001004796067718,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0001058097695931,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,7.815079879947007e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001058097768691,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0005019148229621,285.6812744140625,294.1499938964844,297.402099609375,292.08221435546875,297.9444885253906,297.4472351074219,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125346226023794e-08,0.0010706349276006,-0.0360420681536197,0.0,0.0,0.0,-0.0118128405883908,60.0,13.108732223510742,0.0,-7.358170250881815e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001004796067718,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0001058097695931,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,7.815079879947007e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504272460937,0.0,0.0,0.0001058097768691,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.0005019148229621,285.6812744140625,294.1499938964844,297.402099609375,292.08221435546875,297.9444885253906,297.4472351074219,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125346226023794e-08,0.0010706349276006,-0.0360420681536197,0.0,0.0,0.0,-0.0118128405883908,60.0,13.108732223510742,0.0,-7.358170250881815e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001005891317618,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0001059251153492,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.823599298717454e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0001059251226251,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0005024619749747,285.6698913574219,294.1499938964844,297.3814392089844,292.084228515625,297.9339294433594,297.421630859375,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.4261742009580304e-08,0.0010718011762946,-0.0363987982273101,0.0,0.0,0.0,-0.0118804555386304,60.0,13.10015869140625,0.0,-7.374211463684335e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001005891317618,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0001059251153492,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.823599298717454e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0001059251226251,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0005024619749747,285.6698913574219,294.1499938964844,297.3814392089844,292.084228515625,297.9339294433594,297.421630859375,284.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.4261742009580304e-08,0.0010718011762946,-0.0363987982273101,0.0,0.0,0.0,-0.0118804555386304,60.0,13.10015869140625,0.0,-7.374211463684335e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001006893580779,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001060306531144,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.831394032109529e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001060306603903,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0005029626190662,285.65869140625,294.1499938964844,297.3631591796875,292.08770751953125,297.9232177734375,297.3987731933594,284.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728826746344,1.4386541735689208e-08,0.0010728683555498,-0.0367251858115196,0.0,0.0,0.0,-0.011942321434617,60.0,13.094447135925291,0.0,-7.38890406637438e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001006893580779,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0001060306531144,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73394775390625,0.0,0.0,7.831394032109529e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,0.0001060306603903,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0005029626190662,285.65869140625,294.1499938964844,297.3631591796875,292.08770751953125,297.9232177734375,297.3987731933594,284.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728826746344,1.4386541735689208e-08,0.0010728683555498,-0.0367251858115196,0.0,0.0,0.0,-0.011942321434617,60.0,13.094447135925291,0.0,-7.38890406637438e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001007337705232,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001060774229699,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,7.834848656784743e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001060774302459,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0005031844484619,285.6531677246094,294.1499938964844,297.3548583984375,292.0899658203125,297.91778564453125,297.388427734375,284.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073355320841,1.4441839724099736e-08,0.0010733408853411,-0.0368698015809059,0.0,0.0,0.0,-0.0119697321206331,60.0,13.092496871948242,0.0,-7.39541832217583e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.0001007744649541,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.0001061202783603,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,7.838013698346913e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72393798828125,0.0,0.0,0.0001061202856362,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,0.0005033877678215,285.6476745605469,294.1499938964844,297.3470458984375,292.092529296875,297.912353515625,297.378662109375,284.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737885022535,1.4492512967478888e-08,0.0010737739503383,-0.0370023213326931,0.0,0.0,0.0,-0.011994850821793,60.0,13.090902328491213,0.0,-7.401391144412629e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001008445979095,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.000106194136606,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,7.843468483770266e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.000106194143882,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0005037381197325,285.6368408203125,294.1499938964844,297.3328552246094,292.0985412597656,297.9014587402344,297.36053466796875,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579821794313833e-08,0.0010745211038738,-0.0372306481003761,0.0,0.0,0.0,-0.0120381349697709,60.0,13.08841037750244,0.0,-7.411686908653793e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,0.0001008445979095,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.000106194136606,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,7.843468483770266e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.000106194143882,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0005037381197325,285.6368408203125,294.1499938964844,297.3328552246094,292.0985412597656,297.9014587402344,297.36053466796875,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074535655789,1.4579821794313833e-08,0.0010745211038738,-0.0372306481003761,0.0,0.0,0.0,-0.0120381349697709,60.0,13.08841037750244,0.0,-7.411686908653793e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001008986582746,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001062510564224,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,7.847673259675503e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001062510636984,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0005040081450715,285.62615966796875,294.1499938964844,297.3203430175781,292.1056213378906,297.8905029296875,297.3446350097656,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751109803095,1.4647100421427696e-08,0.0010750963119789,-0.0374065861105918,0.0,0.0,0.0,-0.0120714856311678,60.0,13.086950302124023,0.0,-7.41962580264044e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0001008986582746,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001062510564224,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079772949219,0.0,0.0,7.847673259675503e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001062510636984,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0005040081450715,285.62615966796875,294.1499938964844,297.3203430175781,292.1056213378906,297.8905029296875,297.3446350097656,284.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751109803095,1.4647100421427696e-08,0.0010750963119789,-0.0374065861105918,0.0,0.0,0.0,-0.0120714856311678,60.0,13.086950302124023,0.0,-7.41962580264044e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001009423867799,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0001062971059582,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,7.851074042264372e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001062971132341,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0005042265984229,285.6156616210937,294.1499938964844,297.30926513671875,292.1136169433594,297.8795471191406,297.33062744140625,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755761759355,1.4701509343240104e-08,0.001075561507605,-0.037548866122961,0.0,0.0,0.0,-0.0120984576642513,60.0,13.08651638031006,0.0,-7.426049108971712e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.0001009423867799,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966247558594,0.0,0.0,0.0001062971059582,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,7.851074042264372e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,0.0001062971132341,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0005042265984229,285.6156616210937,294.1499938964844,297.30926513671875,292.1136169433594,297.8795471191406,297.33062744140625,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755761759355,1.4701509343240104e-08,0.001075561507605,-0.037548866122961,0.0,0.0,0.0,-0.0120984576642513,60.0,13.08651638031006,0.0,-7.426049108971712e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001009852931019,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001063422969309,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.854411524021998e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0001063423042069,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005044409772381,285.6053466796875,294.1499938964844,297.2994079589844,292.1224060058594,297.8685913085937,297.3182373046875,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760327568277,1.4754903077118796e-08,0.0010760179720818,-0.0376884900033474,0.0,0.0,0.0,-0.0121249258518219,60.0,13.087547302246094,0.0,-7.432355175751584e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001009852931019,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001063422969309,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,7.854411524021998e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.0001063423042069,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005044409772381,285.6053466796875,294.1499938964844,297.2994079589844,292.1224060058594,297.8685913085937,297.3182373046875,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760327568277,1.4754903077118796e-08,0.0010760179720818,-0.0376884900033474,0.0,0.0,0.0,-0.0121249258518219,60.0,13.087547302246094,0.0,-7.432355175751584e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840515136719,0.0,0.0,0.0001010109554044,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0001063693198375,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,7.856407319195569e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.685791015625,0.0,0.0,0.0001063693271134,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005045692087151,285.60028076171875,294.1499938964844,297.2948303222656,292.1270446777344,297.8631286621094,297.3126525878906,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076306332834,1.4786843749448051e-08,0.0010762915480881,-0.0377720147371292,0.0,0.0,0.0,-0.012140761129558,60.0,13.08902072906494,0.0,-7.436128868221203e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.679931640625,0.0,0.0,0.0001010414853226,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001064014722942,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.858782191760838e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001064014795701,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0005047217127867,285.5952453613281,294.1499938964844,297.2904663085937,292.1318359375,297.8576965332031,297.30731201171875,285.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766315972432,1.4824847127670182e-08,0.001076616696082,-0.0378713905811309,0.0,0.0,0.0,-0.0121596017852425,60.0,13.091228485107422,0.0,-7.440620208853943e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001011160275083,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001064799653249,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.86457967478782e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001064799726009,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005050940671935,285.58526611328125,294.1499938964844,297.2822570800781,292.1418151855469,297.8468017578125,297.2972717285156,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774241527542,1.4917649338030973e-08,0.001077409251593,-0.0381140559911727,0.0,0.0,0.0,-0.0122056007385253,60.0,13.09758472442627,0.0,-7.451593120322286e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0001011160275083,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001064799653249,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.86457967478782e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,0.0001064799726009,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67498779296875,0.0,0.0,0.0005050940671935,285.58526611328125,294.1499938964844,297.2822570800781,292.1418151855469,297.8468017578125,297.2972717285156,285.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774241527542,1.4917649338030973e-08,0.001077409251593,-0.0381140559911727,0.0,0.0,0.0,-0.0122056007385253,60.0,13.09758472442627,0.0,-7.451593120322286e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001011973872664,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001065656470018,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,7.870907575124875e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001065656542778,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.000505500473082,285.5754699707031,294.1499938964844,297.2745056152344,292.1521301269531,297.83599853515625,297.28814697265625,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5018958521295644e-08,0.0010782757308334,-0.0383789613842964,0.0,0.0,0.0,-0.0122558223083615,60.0,13.106452941894531,0.0,-7.463581397360032e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001011973872664,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66387939453125,0.0,0.0,0.0001065656470018,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,7.870907575124875e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001065656542778,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.000505500473082,285.5754699707031,294.1499938964844,297.2745056152344,292.1521301269531,297.83599853515625,297.28814697265625,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5018958521295644e-08,0.0010782757308334,-0.0383789613842964,0.0,0.0,0.0,-0.0122558223083615,60.0,13.106452941894531,0.0,-7.463581397360032e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001012703651213,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001066424956661,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,7.87658427725546e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001066425029421,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0005058650276623,285.5658569335937,294.1499938964844,297.2669677734375,292.1627197265625,297.8252258300781,297.27960205078125,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790677042677,1.5109819173630967e-08,0.0010790525702759,-0.0386165380477905,0.0,0.0,0.0,-0.0123008638620376,60.0,13.116281509399414,0.0,-7.474341146007647e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001012703651213,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559143066406,0.0,0.0,0.0001066424956661,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,7.87658427725546e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657470703125,0.0,0.0,0.0001066425029421,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0005058650276623,285.5658569335937,294.1499938964844,297.2669677734375,292.1627197265625,297.8252258300781,297.27960205078125,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790677042677,1.5109819173630967e-08,0.0010790525702759,-0.0386165380477905,0.0,0.0,0.0,-0.0123008638620376,60.0,13.116281509399414,0.0,-7.474341146007647e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001013349101413,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001067104603862,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.881603960413486e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001067104676621,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0005061874981038,285.556396484375,294.1499938964844,297.2594299316406,292.1733703613281,297.81451416015625,297.2714538574219,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797549039125,1.5190167346190723e-08,0.0010797396535053,-0.0388266257941722,0.0,0.0,0.0,-0.0123406946659088,60.0,13.126224517822266,0.0,-7.483863129209567e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0001013349101413,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001067104603862,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507263183594,0.0,0.0,7.881603960413486e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,0.0001067104676621,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0005061874981038,285.556396484375,294.1499938964844,297.2594299316406,292.1733703613281,297.81451416015625,297.2714538574219,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797549039125,1.5190167346190723e-08,0.0010797396535053,-0.0388266257941722,0.0,0.0,0.0,-0.0123406946659088,60.0,13.126224517822266,0.0,-7.483863129209567e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001013626533676,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.000106739680632,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,7.883762009441853e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001067396879079,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.0005063260905444,285.5517578125,294.1499938964844,297.2555847167969,292.1787109375,297.8091735839844,297.2674560546875,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800500167533,1.5224705052219182e-08,0.0010800347663462,-0.038916926831007,0.0,0.0,0.0,-0.0123578151687979,60.0,13.13100242614746,0.0,-7.487957276453018e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.000101388162875,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,0.0001067665434675,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,7.88574616308324e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001067665507434,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0005064535071142,285.5471496582031,294.1499938964844,297.2516174316406,292.1839904785156,297.8038330078125,297.263427734375,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803212644532,1.5256455654366622e-08,0.001080306014046,-0.0389999449253082,0.0,0.0,0.0,-0.0123735535889863,60.0,13.135608673095703,0.0,-7.491723152952545e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001014326189761,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001068133569788,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,7.889202970545739e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001068133642547,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0005066755693405,285.5380554199219,294.1499938964844,297.24334716796875,292.1944274902344,297.793212890625,297.2552795410156,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807948419824,1.531177495905922e-08,0.0010807795915752,-0.039144579321146,0.0,0.0,0.0,-0.012400978244841,60.0,13.14421272277832,0.0,-7.49828501511729e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,0.0001014326189761,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001068133569788,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,7.889202970545739e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.0001068133642547,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0005066755693405,285.5380554199219,294.1499938964844,297.24334716796875,292.1944274902344,297.793212890625,297.2552795410156,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807948419824,1.531177495905922e-08,0.0010807795915752,-0.039144579321146,0.0,0.0,0.0,-0.012400978244841,60.0,13.14421272277832,0.0,-7.49828501511729e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001014631561702,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0001068455167114,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,7.89157857070677e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001068455239874,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0005068281316198,285.52911376953125,294.1499938964844,297.2343139648437,292.2045288085937,297.7826232910156,297.24676513671875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811196407303,1.5349758797356117e-08,0.0010811043903231,-0.0392438881099224,0.0,0.0,0.0,-0.0124198077246546,60.0,13.151235580444336,0.0,-7.502792698232953e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001014631561702,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0001068455167114,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,7.89157857070677e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,0.0001068455239874,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0005068281316198,285.52911376953125,294.1499938964844,297.2343139648437,292.2045288085937,297.7826232910156,297.24676513671875,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811196407303,1.5349758797356117e-08,0.0010811043903231,-0.0392438881099224,0.0,0.0,0.0,-0.0124198077246546,60.0,13.151235580444336,0.0,-7.502792698232953e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0001014802983263,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001068635683623,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,7.89291225373745e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001068635756382,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0005069138132967,285.5203552246094,294.1499938964844,297.2242736816406,292.21417236328125,297.77203369140625,297.2376403808594,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813018307089,1.5371053763146847e-08,0.0010812864638864,-0.0392995625734329,0.0,0.0,0.0,-0.0124303642660379,60.0,13.156401634216309,0.0,-7.505320809286786e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
