time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0001014802983263,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0001068635683623,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,7.89291225373745e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001068635756382,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0005069138132967,285.5203552246094,294.1499938964844,297.2242736816406,292.21417236328125,297.77203369140625,297.2376403808594,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813018307089,1.5371053763146847e-08,0.0010812864638864,-0.0392995625734329,0.0,0.0,0.0,-0.0124303642660379,60.0,13.156401634216309,0.0,-7.505320809286786e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001014827939798,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001068662022589,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.893106521805748e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001068662022589,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0005069262697361,285.51177978515625,294.1499938964844,297.2130432128906,292.22320556640625,297.7614440917969,297.2276306152344,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081327907741,1.5374096662412743e-08,0.0010813125409185,-0.0393075197935104,0.0,0.0,0.0,-0.0124318730086088,60.0,13.159255027770996,0.0,-7.505681764996552e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001014827939798,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.0001068662022589,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.893106521805748e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.0001068662022589,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0005069262697361,285.51177978515625,294.1499938964844,297.2130432128906,292.22320556640625,297.7614440917969,297.2276306152344,285.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081327907741,1.5374096662412743e-08,0.0010813125409185,-0.0393075197935104,0.0,0.0,0.0,-0.0124318730086088,60.0,13.159255027770996,0.0,-7.505681764996552e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001014765002764,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001068595665856,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,7.892616122262552e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001068595738615,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094665527344,0.0,0.0,0.0005068948375992,285.507568359375,294.1499938964844,297.2068786621094,292.2274169921875,297.7561340332031,297.2221069335937,285.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812603868544,1.536621496711632e-08,0.0010812450200319,-0.0392869114875793,0.0,0.0,0.0,-0.0124279661104083,60.0,13.159356117248535,0.0,-7.504745980213556e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001014673325698,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,0.0001068499113898,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.891903078416362e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,0.0001068499186658,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0005068490281701,285.50341796875,294.1499938964844,297.2003173828125,292.2314453125,297.75079345703125,297.21630859375,285.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811617830768,1.5354759241859032e-08,0.0010811464162543,-0.0392569601535797,0.0,0.0,0.0,-0.012422283180058,60.0,13.158855438232422,0.0,-7.503386711960047e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001014402587315,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001068214041879,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,7.889797416282818e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001068214114638,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005067138117738,285.49517822265625,294.1499938964844,297.1859130859375,292.2388000488281,297.7400817871094,297.2040405273437,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808736551553,1.532095694756208e-08,0.0010808582883328,-0.0391685850918293,0.0,0.0,0.0,-0.0124055314809083,60.0,13.15621852874756,0.0,-7.499374987673947e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001014402587315,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59600830078125,0.0,0.0,0.0001068214041879,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,7.889797416282818e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001068214114638,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0005067138117738,285.49517822265625,294.1499938964844,297.1859130859375,292.2388000488281,297.7400817871094,297.2040405273437,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808736551553,1.532095694756208e-08,0.0010808582883328,-0.0391685850918293,0.0,0.0,0.0,-0.0124055314809083,60.0,13.15621852874756,0.0,-7.499374987673947e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001013935398077,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001067722114385,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.886164530646056e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001067722187144,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005064805154688,285.48712158203125,294.1499938964844,297.1695556640625,292.2450866699219,297.7292785644531,297.1900939941406,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262687114159235e-08,0.0010803600307554,-0.0390162318944931,0.0,0.0,0.0,-0.0123766455799341,60.0,13.149707794189451,0.0,-7.492462117397737e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.0001013935398077,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,0.0001067722114385,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,7.886164530646056e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001067722187144,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005064805154688,285.48712158203125,294.1499938964844,297.1695556640625,292.2450866699219,297.7292785644531,297.1900939941406,285.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262687114159235e-08,0.0010803600307554,-0.0390162318944931,0.0,0.0,0.0,-0.0123766455799341,60.0,13.149707794189451,0.0,-7.492462117397737e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.000101328776509,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.0001067040066118,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,7.881126657593995e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0001067040138877,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0005061569972895,285.4792175292969,294.1499938964844,297.1510009765625,292.25018310546875,297.71832275390625,297.1743469238281,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796847054734,1.5181919721385384e-08,0.0010796695714816,-0.0388050563633441,0.0,0.0,0.0,-0.0123366080224514,60.0,13.139175415039062,0.0,-7.482885422405161e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,0.000101328776509,298.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,0.0001067040066118,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,7.881126657593995e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0001067040138877,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846862792969,0.0,0.0,0.0005061569972895,285.4792175292969,294.1499938964844,297.1510009765625,292.25018310546875,297.71832275390625,297.1743469238281,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796847054734,1.5181919721385384e-08,0.0010796695714816,-0.0388050563633441,0.0,0.0,0.0,-0.0123366080224514,60.0,13.139175415039062,0.0,-7.482885422405161e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001012450520647,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001066158511093,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.874614675529301e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001066158511093,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0005057387752458,285.4715270996094,294.1499938964844,297.1300048828125,292.2539367675781,297.70721435546875,297.15655517578125,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078792149201,1.507753744078855e-08,0.0010787771316245,-0.0385321341454982,0.0,0.0,0.0,-0.0122848646715283,60.0,13.124235153198242,0.0,-7.470517715546522e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,0.0001012450520647,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001066158511093,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776062011719,0.0,0.0,7.874614675529301e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766296386719,0.0,0.0,0.0001066158511093,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0005057387752458,285.4715270996094,294.1499938964844,297.1300048828125,292.2539367675781,297.70721435546875,297.15655517578125,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078792149201,1.507753744078855e-08,0.0010787771316245,-0.0385321341454982,0.0,0.0,0.0,-0.0122848646715283,60.0,13.124235153198242,0.0,-7.470517715546522e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,0.000101193334558,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001065613905666,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,7.87059252616018e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,0.0001065613978425,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,0.0005054804496467,285.4677429199219,294.1499938964844,297.1184997558594,292.2552490234375,297.7015075683594,297.14654541015625,285.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782409226521,1.5013068122016193e-08,0.0010782259050756,-0.0383635610342025,0.0,0.0,0.0,-0.0122529054060578,60.0,13.114373207092283,0.0,-7.46288435493625e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001011385247693,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001065036703948,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,7.86632954259403e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001065036776708,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.0005052066990174,285.4640197753906,294.1499938964844,297.1063232421875,292.25616455078125,297.69580078125,297.1360778808594,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077655586414,1.4944738779831823e-08,0.0010776406852528,-0.0381848961114883,0.0,0.0,0.0,-0.0122190285474061,60.0,13.103620529174805,0.0,-7.4547983786033e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001010165869956,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001063752642949,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.856845331843942e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001063752715708,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0005045976140536,285.4566650390625,294.1499938964844,297.0797424316406,292.2567443847656,297.6841735839844,297.1137084960937,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076356973499,1.47927430305117e-08,0.0010763421887531,-0.0377874411642551,0.0,0.0,0.0,-0.0121436864137649,60.0,13.079153060913086,0.0,-7.436825910644984e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001010165869956,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5620422363281,0.0,0.0,0.0001063752642949,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,7.856845331843942e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001063752715708,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645446777344,0.0,0.0,0.0005045976140536,285.4566650390625,294.1499938964844,297.0797424316406,292.2567443847656,297.6841735839844,297.1137084960937,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076356973499,1.47927430305117e-08,0.0010763421887531,-0.0377874411642551,0.0,0.0,0.0,-0.0121436864137649,60.0,13.079153060913086,0.0,-7.436825910644984e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0001009415645967,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001062962619471,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,7.851010013837367e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,0.000106296269223,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,0.0005042228731326,285.4529113769531,294.1499938964844,297.064697265625,292.25634765625,297.6779479980469,297.1007385253906,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755568509921,1.4699227612879897e-08,0.0010755421826615,-0.0375429019331932,0.0,0.0,0.0,-0.0120973270386457,60.0,13.063521385192873,0.0,-7.42577981327486e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,0.0001008718536468,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0001062228548107,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.845587970223278e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5568542480469,0.0,0.0,0.0001062228548107,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005038746166974,285.449462890625,294.1499938964844,297.04998779296875,292.2555236816406,297.6722106933594,297.08868408203125,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748143540695,1.4612338006259053e-08,0.0010747996857389,-0.0373156778514385,0.0,0.0,0.0,-0.0120542561635375,60.0,13.04898166656494,0.0,-7.41552312888416e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.000100711826235,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001060543363564,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,7.833141717128456e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001060543436324,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0005030753090977,285.44244384765625,294.1499938964844,297.01641845703125,292.2529296875,297.6598815917969,297.060546875,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731087531894,1.4412883331260673e-08,0.0010730943176895,-0.0367940738797187,0.0,0.0,0.0,-0.011955383233726,60.0,13.01376247406006,0.0,-7.392007006501444e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.000100711826235,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001060543363564,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,7.833141717128456e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,0.0001060543436324,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516662597656,0.0,0.0,0.0005030753090977,285.44244384765625,294.1499938964844,297.01641845703125,292.2529296875,297.6598815917969,297.060546875,285.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731087531894,1.4412883331260673e-08,0.0010730943176895,-0.0367940738797187,0.0,0.0,0.0,-0.011955383233726,60.0,13.01376247406006,0.0,-7.392007006501444e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0001005462472676,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001058799753081,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,7.820263272151351e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001058799825841,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0005022481782361,285.43560791015625,294.1499938964844,296.97869873046875,292.24957275390625,297.64703369140625,297.0285949707031,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206513299086513e-08,0.0010713298106566,-0.0362543538212776,0.0,0.0,0.0,-0.0118530811741948,60.0,12.975014686584473,0.0,-7.367714260908542e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0001005462472676,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001058799753081,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,7.820263272151351e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001058799825841,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0005022481782361,285.43560791015625,294.1499938964844,296.97869873046875,292.24957275390625,297.64703369140625,297.0285949707031,285.1952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206513299086513e-08,0.0010713298106566,-0.0362543538212776,0.0,0.0,0.0,-0.0118530811741948,60.0,12.975014686584473,0.0,-7.367714260908542e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001004610530799,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001057902627508,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.813637057552114e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001057902700267,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,0.0005018226220272,285.4322814941406,294.1499938964844,296.9583435058594,292.24761962890625,297.64031982421875,297.0108947753906,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704358574002,1.410033068083294e-08,0.0010704217711463,-0.0359766408801078,0.0,0.0,0.0,-0.0118004437536001,60.0,12.95439624786377,0.0,-7.355230025041237e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000100375036709,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001056996843544,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,7.806946814525872e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,0.0001056996916304,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.000501392991282,285.42901611328125,294.1499938964844,296.93707275390625,292.2454528808594,297.63348388671875,296.9924621582031,285.20477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695187374949,1.3993123992861456e-08,0.0010695047676563,-0.0356962420046329,0.0,0.0,0.0,-0.0117472978308796,60.0,12.93333625793457,0.0,-7.342637076135361e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001002008430077,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.000105516250187,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,7.793398253852502e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.000105516257463,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.000500522844959,285.4225158691406,294.1499938964844,296.891845703125,292.2406005859375,297.6195373535156,296.9540710449219,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676624951884,1.3776019436306797e-08,0.0010676487581804,-0.0351283773779869,0.0,0.0,0.0,-0.0116396760568022,60.0,12.890254020690918,0.0,-7.317166961229304e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001002008430077,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.000105516250187,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,7.793398253852502e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,0.000105516257463,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,0.000500522844959,285.4225158691406,294.1499938964844,296.891845703125,292.2406005859375,297.6195373535156,296.9540710449219,285.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676624951884,1.3776019436306797e-08,0.0010676487581804,-0.0351283773779869,0.0,0.0,0.0,-0.0116396760568022,60.0,12.890254020690918,0.0,-7.317166961229304e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001000212723738,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001053271553246,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.779432053212076e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0001053271553246,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0004996258649043,285.41619873046875,294.1499938964844,296.84326171875,292.2350158691406,297.6048889160156,296.9120178222656,285.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657487437129,1.35522180144676e-08,0.0010657352395355,-0.0345429666340351,0.0,0.0,0.0,-0.0115287331864237,60.0,12.844768524169922,0.0,-7.290957881878057e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001000212723738,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001053271553246,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,7.779432053212076e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0001053271553246,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52740478515625,0.0,0.0,0.0004996258649043,285.41619873046875,294.1499938964844,296.84326171875,292.2350158691406,297.6048889160156,296.9120178222656,285.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657487437129,1.35522180144676e-08,0.0010657352395355,-0.0345429666340351,0.0,0.0,0.0,-0.0115287331864237,60.0,12.844768524169922,0.0,-7.290957881878057e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.98379400698468e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001051340950652,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,7.7651726314798e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001051341023412,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004987101419828,285.4100646972656,294.1499938964844,296.7916564941406,292.2287292480469,297.58953857421875,296.8668518066406,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637949453666,1.3323733227821322e-08,0.0010637815576046,-0.0339452661573886,0.0,0.0,0.0,-0.0114154685288667,60.0,12.797354698181152,0.0,-7.264248580440835e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.98379400698468e-05,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001051340950652,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,7.7651726314798e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205078125,0.0,0.0,0.0001051341023412,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216064453125,0.0,0.0,0.0004987101419828,285.4100646972656,294.1499938964844,296.7916564941406,292.2287292480469,297.58953857421875,296.8668518066406,285.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637949453666,1.3323733227821322e-08,0.0010637815576046,-0.0339452661573886,0.0,0.0,0.0,-0.0114154685288667,60.0,12.797354698181152,0.0,-7.264248580440835e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.965145727619527e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001049377242452,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,7.750668737571687e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001049377315212,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004977786447852,285.40411376953125,294.1499938964844,296.7372436523437,292.22174072265625,297.573486328125,296.8188171386719,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618075029924,1.3091326245273649e-08,0.001061794348061,-0.0333372689783573,0.0,0.0,0.0,-0.0113002602010965,60.0,12.748164176940918,0.0,-7.237131427473288e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,9.965145727619527e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,0.0001049377242452,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,7.750668737571687e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148620605469,0.0,0.0,0.0001049377315212,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0004977786447852,285.40411376953125,294.1499938964844,296.7372436523437,292.22174072265625,297.573486328125,296.8188171386719,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618075029924,1.3091326245273649e-08,0.001061794348061,-0.0333372689783573,0.0,0.0,0.0,-0.0113002602010965,60.0,12.748164176940918,0.0,-7.237131427473288e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.955700807040556e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001048382691806,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,7.743322930764407e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001048382764565,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0004973068716935,285.40118408203125,294.1499938964844,296.7090759277344,292.218017578125,297.5650634765625,296.79345703125,285.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608007432892,1.2973619512024472e-08,0.0010607877047732,-0.0330293253064155,0.0,0.0,0.0,-0.0112419091165065,60.0,12.722756385803224,0.0,-7.223416531587645e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50811767578125,0.0,0.0,9.946194040821864e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.0001047381520038,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,7.735928375041112e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001047381592798,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004968319553881,285.3983154296875,294.1499938964844,296.6803283691406,292.2141418457031,297.5564880371094,296.767578125,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597874643281,1.2855133846301214e-08,0.0010597746586427,-0.0327193327248096,0.0,0.0,0.0,-0.0111831733956933,60.0,12.697021484375,0.0,-7.209624186543806e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.927102655638008e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.000104537110019,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.721079600742087e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001045371172949,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0004958783392794,285.3926696777344,294.1499938964844,296.6211853027344,292.2059020996094,297.5389404296875,296.7147521972656,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577532229945,1.2617207723053523e-08,0.0010577406501397,-0.0320968180894851,0.0,0.0,0.0,-0.0110652307048439,60.0,12.644908905029297,0.0,-7.181967731639818e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.502685546875,0.0,0.0,9.927102655638008e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.000104537110019,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.721079600742087e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001045371172949,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0004958783392794,285.3926696777344,294.1499938964844,296.6211853027344,292.2059020996094,297.5389404296875,296.7147521972656,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577532229945,1.2617207723053523e-08,0.0010577406501397,-0.0320968180894851,0.0,0.0,0.0,-0.0110652307048439,60.0,12.644908905029297,0.0,-7.181967731639818e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.91557535598986e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996032714844,0.0,0.0,0.0001044157252181,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.71211416576989e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.000104415732494,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50177001953125,0.0,0.0,0.00049530249089,285.3893737792969,294.1499938964844,296.584716796875,292.20068359375,297.5279235839844,296.6816101074219,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565242264419,1.2473547528202289e-08,0.0010565117700025,-0.0317209288477897,0.0,0.0,0.0,-0.0109940124675631,60.0,12.612720489501951,0.0,-7.165294135802469e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,9.907880303217098e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001043347001541,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,7.706128963036463e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0001043347001541,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.000494918145705,285.3871765136719,294.1499938964844,296.56005859375,292.19708251953125,297.52056884765625,296.6595458984375,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557045461609,1.2377653568762526e-08,0.0010556922061368,-0.0314700119197368,0.0,0.0,0.0,-0.0109464777633547,60.0,12.591259956359863,0.0,-7.154175563073295e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
