time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.88861866062507e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001041318610077,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,7.691147766308859e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001041318610077,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004939559730701,285.3818664550781,294.1499938964844,296.49725341796875,292.1877136230469,297.5013732910156,296.6024169921875,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536517947912,1.2137600258199654e-08,0.0010536396875977,-0.0308418627828359,0.0,0.0,0.0,-0.0108274789527058,60.0,12.536406517028809,0.0,-7.126379841793097e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.88861866062507e-05,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,0.0001041318610077,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942321777344,0.0,0.0,7.691147766308859e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001041318610077,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0004939559730701,285.3818664550781,294.1499938964844,296.49725341796875,292.1877136230469,297.5013732910156,296.6024169921875,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536517947912,1.2137600258199654e-08,0.0010536396875977,-0.0308418627828359,0.0,0.0,0.0,-0.0108274789527058,60.0,12.536406517028809,0.0,-7.126379841793097e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.869373025139794e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001039291964843,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.6761789387092e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0001039292037603,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0004929946735501,285.3766784667969,294.1499938964844,296.4330444335937,292.1778259277344,297.4813537597656,296.5436706542969,285.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516007896512,1.1897760998635933e-08,0.0010515889152884,-0.0302142351865768,0.0,0.0,0.0,-0.0107085853815078,60.0,12.480544090270996,0.0,-7.09866228021383e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.869373025139794e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.0001039291964843,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.6761789387092e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883117675781,0.0,0.0,0.0001039292037603,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0004929946735501,285.3766784667969,294.1499938964844,296.4330444335937,292.1778259277344,297.4813537597656,296.5436706542969,285.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516007896512,1.1897760998635933e-08,0.0010515889152884,-0.0302142351865768,0.0,0.0,0.0,-0.0107085853815078,60.0,12.480544090270996,0.0,-7.09866228021383e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,9.859792771749198e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847412109375,0.0,0.0,0.0001038283080561,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,7.668727630516514e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.000103828315332,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.000492516090162,285.3741760253906,294.1499938964844,296.4005126953125,292.1726989746094,297.4709777832031,296.5136108398437,285.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505788959562,1.1778364950032484e-08,0.0010505671380087,-0.0299017801880836,0.0,0.0,0.0,-0.010649393312633,60.0,12.452207565307615,0.0,-7.084884856567444e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,9.850348578765988e-05,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,0.0001037288602674,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,7.661381823709235e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001037288602674,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0004920443170703,285.3717041015625,294.1499938964844,296.3677062988281,292.1674499511719,297.4603881835937,296.4834289550781,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495721362531,1.1660666210389081e-08,0.0010495603783056,-0.0295937582850456,0.0,0.0,0.0,-0.0105910468846559,60.0,12.423834800720217,0.0,-7.071315621942631e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.83141508186236e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001035294844768,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.646656013093889e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001035294917528,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0004910986172035,285.36669921875,294.1499938964844,296.301513671875,292.1566772460937,297.4393920898437,296.4232788085937,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424719836838904e-08,0.0010475439485162,-0.0289762523025274,0.0,0.0,0.0,-0.010474088601768,60.0,12.367040634155272,0.0,-7.04415370478273e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,9.83141508186236e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001035294844768,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,7.646656013093889e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001035294917528,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0004910986172035,285.36669921875,294.1499938964844,296.301513671875,292.1566772460937,297.4393920898437,296.4232788085937,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424719836838904e-08,0.0010475439485162,-0.0289762523025274,0.0,0.0,0.0,-0.010474088601768,60.0,12.367040634155272,0.0,-7.04415370478273e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.812597272684798e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001033313237712,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,7.632020424352959e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001033313310472,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004901586216874,285.36187744140625,294.1499938964844,296.2347412109375,292.1455078125,297.4176330566406,296.3617858886719,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11902105359718e-08,0.0010455388110131,-0.0283624734729528,0.0,0.0,0.0,-0.0103578371927142,60.0,12.309210777282717,0.0,-7.017208503157235e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.472412109375,0.0,0.0,9.812597272684798e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,0.0001033313237712,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,7.632020424352959e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001033313310472,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004901586216874,285.36187744140625,294.1499938964844,296.2347412109375,292.1455078125,297.4176330566406,296.3617858886719,285.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.11902105359718e-08,0.0010455388110131,-0.0283624734729528,0.0,0.0,0.0,-0.0103578371927142,60.0,12.309210777282717,0.0,-7.017208503157235e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.794015932129696e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001031356514431,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,7.617567462148145e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001031356587191,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0004892304423265,285.357177734375,294.1499938964844,296.1676330566406,292.134033203125,297.39508056640625,296.2992553710937,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435696458444,1.0958641993852325e-08,0.0010435587028041,-0.0277563612908124,0.0,0.0,0.0,-0.0102430433034896,60.0,12.25092315673828,0.0,-6.990651968408201e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,9.794015932129696e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677734375,0.0,0.0,0.0001031356514431,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695739746094,0.0,0.0,7.617567462148145e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001031356587191,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0004892304423265,285.357177734375,294.1499938964844,296.1676330566406,292.134033203125,297.39508056640625,296.2992553710937,285.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435696458444,1.0958641993852325e-08,0.0010435587028041,-0.0277563612908124,0.0,0.0,0.0,-0.0102430433034896,60.0,12.25092315673828,0.0,-6.990651968408201e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.775711805559696e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001029429040499,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.603331323480234e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001029429113259,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0004883161745965,285.35260009765625,294.1499938964844,296.1005249023437,292.1222839355469,297.37176513671875,296.23614501953125,285.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416189907118,1.073054001210494e-08,0.0010416082805022,-0.0271592941135168,0.0,0.0,0.0,-0.0101299677044153,60.0,12.1923828125,0.0,-6.964542365039962e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.775711805559696e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0001029429040499,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.603331323480234e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001029429113259,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0004883161745965,285.35260009765625,294.1499938964844,296.1005249023437,292.1222839355469,297.37176513671875,296.23614501953125,285.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416189907118,1.073054001210494e-08,0.0010416082805022,-0.0271592941135168,0.0,0.0,0.0,-0.0101299677044153,60.0,12.1923828125,0.0,-6.964542365039962e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,9.766680159373208e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.000102847792732,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,7.59630638640374e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.000102847800008,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0004878650070168,285.35040283203125,294.1499938964844,296.0670471191406,292.1163330078125,297.3598022460937,296.2044677734375,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406563524156,1.0617982937333181e-08,0.0010406457586213,-0.0268646590411663,0.0,0.0,0.0,-0.0100741712376475,60.0,12.163078308105469,0.0,-6.951676567723555e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,9.757727821124718e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001027535254252,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,7.589344022562727e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001027535327011,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605712890625,0.0,0.0,0.0004874178266618,285.34820556640625,294.1499938964844,296.0336303710937,292.1103515625,297.3476257324219,296.1727294921875,285.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397023288533,1.0506421510569908e-08,0.0010396918514743,-0.0265726242214441,0.0,0.0,0.0,-0.0100188674405217,60.0,12.133783340454102,0.0,-6.938935825928638e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.740077803144231e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001025676610879,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,7.575616473332047e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001025676683639,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004865361843258,285.3439636230469,294.1499938964844,295.96728515625,292.0982971191406,297.3227844238281,296.1093139648437,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378214064985,1.028646678946643e-08,0.0010378110455349,-0.0259968284517526,0.0,0.0,0.0,-0.0099098309874534,60.0,12.0752592086792,0.0,-6.9138515357281e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.740077803144231e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001025676610879,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,7.575616473332047e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001025676683639,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004865361843258,285.3439636230469,294.1499938964844,295.96728515625,292.0982971191406,297.3227844238281,296.1093139648437,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378214064985,1.028646678946643e-08,0.0010378110455349,-0.0259968284517526,0.0,0.0,0.0,-0.0099098309874534,60.0,12.0752592086792,0.0,-6.9138515357281e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.728270379127936e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,0.0001024433222482,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,7.566432759631425e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001024433295242,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0004859463952016,285.34112548828125,294.1499938964844,295.9225769042969,292.0900573730469,297.3054504394531,296.0663452148437,285.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365629568696,1.0139320494317872e-08,0.0010365528287366,-0.0256116166710853,0.0,0.0,0.0,-0.0098368870094418,60.0,12.035601615905762,0.0,-6.897095516933406e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.722755203256384e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,0.0001023852455546,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,7.562142855022103e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001023852528305,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0004856708983425,285.33984375,294.1499938964844,295.9017028808594,292.086181640625,297.2972106933594,296.0461730957031,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359751759096,1.0070591471844637e-08,0.001035965164192,-0.0254316870123147,0.0,0.0,0.0,-0.0098028173670172,60.0,12.016975402832031,0.0,-6.889275994126366e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.70573237282224e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001022059877868,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.548902794951573e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001022059950628,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.000484820571728,285.3358459472656,294.1499938964844,295.8371887207031,292.0740966796875,297.2709350585937,295.98358154296875,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858450944477681e-09,0.0010341511806473,-0.0248763002455234,0.0,0.0,0.0,-0.0096976542845368,60.0,11.959059715270996,0.0,-6.865168700187496e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44561767578125,0.0,0.0,9.70573237282224e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001022059877868,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,7.548902794951573e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001022059950628,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,0.000484820571728,285.3358459472656,294.1499938964844,295.8371887207031,292.0740966796875,297.2709350585937,295.98358154296875,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341610759496,9.858450944477681e-09,0.0010341511806473,-0.0248763002455234,0.0,0.0,0.0,-0.0096976542845368,60.0,11.959059715270996,0.0,-6.865168700187496e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.688981663202868e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001020295894704,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,7.535874465247616e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001020295967464,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0004839838366024,285.33203125,294.1499938964844,295.7740173339844,292.06207275390625,297.2439880371094,295.9217834472656,285.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323758469894,9.649700594138721e-09,0.0010323661845177,-0.0243297666311264,0.0,0.0,0.0,-0.0095941722393035,60.0,11.901637077331545,0.0,-6.841487021347349e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414978027344,0.0,0.0,9.688981663202868e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0001020295894704,299.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432678222656,0.0,0.0,7.535874465247616e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001020295967464,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0004839838366024,285.33203125,294.1499938964844,295.7740173339844,292.06207275390625,297.2439880371094,295.9217834472656,285.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323758469894,9.649700594138721e-09,0.0010323661845177,-0.0243297666311264,0.0,0.0,0.0,-0.0095941722393035,60.0,11.901637077331545,0.0,-6.841487021347349e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,9.680694347480312e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001019423289108,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,7.529428694397211e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0001019423361867,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,0.0004835699219256,285.3301696777344,294.1499938964844,295.7430114746094,292.05615234375,297.23028564453125,295.89129638671875,285.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031492720358,9.546432977458608e-09,0.0010314831743016,-0.0240593887865543,0.0,0.0,0.0,-0.0095429793000221,60.0,11.873148918151855,0.0,-6.829787224660322e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,9.672477608546616e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,0.0001018557959469,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,7.523038220824674e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001018558032228,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,0.0004831594706047,285.3283386230469,294.1499938964844,295.71246337890625,292.0502624511719,297.2164306640625,295.861083984375,285.3913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306170443072,9.444032222916121e-09,0.0010306074982509,-0.023791279643774,0.0,0.0,0.0,-0.0094922175630927,60.0,11.844830513000488,0.0,-6.818195430469133e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.6562180260662e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0001016845781123,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,7.5103911512997e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001016845781123,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004823472700081,285.32476806640625,294.1499938964844,295.6528015136719,292.0387268066406,297.18829345703125,295.8017272949219,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288842022418,9.241404974602574e-09,0.0010288748890161,-0.0232607368379831,0.0,0.0,0.0,-0.0093917706981301,60.0,11.78878116607666,0.0,-6.795287532668226e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,9.6562180260662e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0001016845781123,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,7.5103911512997e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001016845781123,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0004823472700081,285.32476806640625,294.1499938964844,295.6528015136719,292.0387268066406,297.18829345703125,295.8017272949219,285.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288842022418,9.241404974602574e-09,0.0010288748890161,-0.0232607368379831,0.0,0.0,0.0,-0.0093917706981301,60.0,11.78878116607666,0.0,-6.795287532668226e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.640178905101492e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0001015156813082,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,7.497916521970183e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001015156885841,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004815460997633,285.32135009765625,294.1499938964844,295.5953063964844,292.02752685546875,297.1596374511719,295.743896484375,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271748760715,9.041533743925356e-09,0.0010271657956764,-0.0227373894304037,0.0,0.0,0.0,-0.0092926900833845,60.0,11.733624458312988,0.0,-6.77272851135058e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.640178905101492e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0001015156813082,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,7.497916521970183e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001015156885841,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004815460997633,285.32135009765625,294.1499938964844,295.5953063964844,292.02752685546875,297.1596374511719,295.743896484375,285.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271748760715,9.041533743925356e-09,0.0010271657956764,-0.0227373894304037,0.0,0.0,0.0,-0.0092926900833845,60.0,11.733624458312988,0.0,-6.77272851135058e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.624344238545746e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001013489381875,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,7.485601236112416e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001013489381875,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.000480755144963,285.3180847167969,294.1499938964844,295.540283203125,292.0167541503906,297.1304931640625,295.6878967285156,285.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254873195663,8.84420447988532e-09,0.0010254784720018,-0.0222206804901361,0.0,0.0,0.0,-0.0091948695480823,60.0,11.679522514343262,0.0,-6.750492786977702e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.624344238545746e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001013489381875,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,7.485601236112416e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001013489381875,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.000480755144963,285.3180847167969,294.1499938964844,295.540283203125,292.0167541503906,297.1304931640625,295.6878967285156,285.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254873195663,8.84420447988532e-09,0.0010254784720018,-0.0222206804901361,0.0,0.0,0.0,-0.0091948695480823,60.0,11.679522514343262,0.0,-6.750492786977702e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.6087263955269e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001011844724416,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,7.473454024875537e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001011844797176,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0004799750167876,285.31494140625,294.1499938964844,295.4879455566406,292.00653076171875,297.1009521484375,295.6340637207031,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238229297101,8.64958238366853e-09,0.0010238143149763,-0.0217110440135002,0.0,0.0,0.0,-0.0090983910486102,60.0,11.626666069030762,0.0,-6.72859812311799e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,9.6087263955269e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,0.0001011844724416,299.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,7.473454024875537e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001011844797176,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,0.0004799750167876,285.31494140625,294.1499938964844,295.4879455566406,292.00653076171875,297.1009521484375,295.6340637207031,285.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238229297101,8.64958238366853e-09,0.0010238143149763,-0.0217110440135002,0.0,0.0,0.0,-0.0090983910486102,60.0,11.626666069030762,0.0,-6.72859812311799e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,9.601027704775332e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001011034037219,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,7.467465911759064e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.0001011034037219,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,0.0004795904387719,285.3134460449219,294.1499938964844,295.462890625,292.0016784667969,297.0860290527344,295.6083984375,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230025509372,8.553641350772523e-09,0.0010229939362034,-0.0214598067104816,0.0,0.0,0.0,-0.0090508302673697,60.0,11.600993156433104,0.0,-6.717818479273775e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,9.593393042450772e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001010230116662,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,7.461528002750129e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,0.0001010230116662,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0004792090912815,285.3119812011719,294.1499938964844,295.4385986328125,291.9969482421875,297.0710144042969,295.5832214355469,285.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221890406683,8.458503231167924e-09,0.0010221805423498,-0.0212106667459011,0.0,0.0,0.0,-0.0090036690235137,60.0,11.575661659240724,0.0,-6.707136890327092e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.578237950336188e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001008634135359,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,7.44974022381939e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001008634135359,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004784520424436,285.3091125488281,294.1499938964844,295.3925170898437,291.98809814453125,297.0408935546875,295.5339050292969,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205736616626,8.26963741928921e-09,0.0010205653961747,-0.0207160729914903,0.0,0.0,0.0,-0.0089100431650877,60.0,11.525684356689451,0.0,-6.685957743002291e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.578237950336188e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001008634135359,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,7.44974022381939e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001008634135359,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004784520424436,285.3091125488281,294.1499938964844,295.3925170898437,291.98809814453125,297.0408935546875,295.5339050292969,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205736616626,8.26963741928921e-09,0.0010205653961747,-0.0207160729914903,0.0,0.0,0.0,-0.0089100431650877,60.0,11.525684356689451,0.0,-6.685957743002291e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.566890366841108e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4133605957031,0.0,0.0,0.000100743920484,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,7.440914487233385e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.000100743920484,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0004778852162417,285.3070068359375,294.1499938964844,295.35986328125,291.98193359375,297.01788330078125,295.4984130859375,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193646885454,8.128227868553495e-09,0.0010193565394729,-0.0203457456082105,0.0,0.0,0.0,-0.0088399453088641,60.0,11.489022254943848,0.0,-6.670121877050407e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
