time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,9.563314233673736e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0001007062601274,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,7.438133616233245e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0001007062674034,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0004777066060341,285.3063659667969,294.1499938964844,295.3500061035156,291.9801025390625,297.0106201171875,295.4872131347656,285.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189833119511,8.083668845415561e-09,0.0010189752792939,-0.0202290508896112,0.0,0.0,0.0,-0.0088178543373942,60.0,11.477444648742676,0.0,-6.665135998673577e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.54851639107801e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001005504309432,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.426623778883368e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001005504382192,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004769674269482,285.3037109375,294.1499938964844,295.31134033203125,291.97296142578125,296.98028564453125,295.443115234375,285.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174062335863,7.89926168920374e-09,0.0010173983173444,-0.0197461023926734,0.0,0.0,0.0,-0.0087264394387602,60.0,11.430913925170898,-0.0,-6.644521022280969e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,9.54851639107801e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,0.0001005504309432,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.426623778883368e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,0.0001005504382192,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004769674269482,285.3037109375,294.1499938964844,295.31134033203125,291.97296142578125,296.98028564453125,295.443115234375,285.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174062335863,7.89926168920374e-09,0.0010173983173444,-0.0197461023926734,0.0,0.0,0.0,-0.0087264394387602,60.0,11.430913925170898,-0.0,-6.644521022280969e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.533794218441471e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001003954021143,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.415173604385927e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001003954093903,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.000476232060464,285.3011779785156,294.1499938964844,295.2765808105469,291.9667358398437,296.94989013671875,295.4019775390625,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158371878787,7.715803107544161e-09,0.0010158295044675,-0.0192656256258487,0.0,0.0,0.0,-0.0086354948580265,60.0,11.38615894317627,-0.0,-6.6240438911791e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061889648437,0.0,0.0,9.533794218441471e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001003954021143,299.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.415173604385927e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001003954093903,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.000476232060464,285.3011779785156,294.1499938964844,295.2765808105469,291.9667358398437,296.94989013671875,295.4019775390625,285.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158371878787,7.715803107544161e-09,0.0010158295044675,-0.0192656256258487,0.0,0.0,0.0,-0.0086354948580265,60.0,11.38615894317627,-0.0,-6.6240438911791e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,9.526453504804522e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,0.0001003181023406,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,7.409463432850316e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056091308594,0.0,0.0,0.0001003181096166,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063720703125,0.0,0.0,0.0004758653522003,285.29998779296875,294.1499938964844,295.26055908203125,291.9639587402344,296.9347229003906,295.3829040527344,285.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150563903152,7.624326947563986e-09,0.0010150488233193,-0.019026044756174,0.0,0.0,0.0,-0.0085901552811265,60.0,11.364631652832031,-0.0,-6.613845471292734e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,9.51912661548704e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0001002409408101,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.403764902846888e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001002409480861,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0004754993715323,285.2987976074219,294.1499938964844,295.24542236328125,291.9613647460937,296.9195556640625,295.36456298828125,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142755927518,7.533019541483554e-09,0.0010142680257558,-0.0187869034707546,0.0,0.0,0.0,-0.0085448920726776,60.0,11.343494415283203,-0.0,-6.603674052030328e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.504543413640933e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001000873817247,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.392422412522137e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001000873817247,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0004747709317598,285.2964782714844,294.1499938964844,295.2176208496094,291.956787109375,296.8893127441406,295.3294982910156,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127197019755,7.351292019563971e-09,0.0010127123678103,-0.0183109361678361,0.0,0.0,0.0,-0.0084547968581318,60.0,11.302040100097656,-0.0,-6.583452005770597e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,9.504543413640933e-05,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001000873817247,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.392422412522137e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001000873817247,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0004747709317598,285.2964782714844,294.1499938964844,295.2176208496094,291.956787109375,296.8893127441406,295.3294982910156,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127197019755,7.351292019563971e-09,0.0010127123678103,-0.0183109361678361,0.0,0.0,0.0,-0.0084547968581318,60.0,11.302040100097656,-0.0,-6.583452005770597e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.490065713180228e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.993492130888626e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.381162140518427e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.993492858484387e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004740477306768,285.2943115234375,294.1499938964844,295.1929626464844,291.95294189453125,296.8592224121094,295.2976379394531,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011177082546,7.170880333973173e-09,0.0010111698647961,-0.0178384017199277,0.0,0.0,0.0,-0.0083653638139367,60.0,11.262341499328612,-0.0,-6.563407595194803e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974304199219,0.0,0.0,9.490065713180228e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,9.993492130888626e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,7.381162140518427e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.993492858484387e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0004740477306768,285.2943115234375,294.1499938964844,295.1929626464844,291.95294189453125,296.8592224121094,295.2976379394531,285.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011177082546,7.170880333973173e-09,0.0010111698647961,-0.0178384017199277,0.0,0.0,0.0,-0.0083653638139367,60.0,11.262341499328612,-0.0,-6.563407595194803e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.475664410274476e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.978326852433383e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.369961531367153e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.978327580029144e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0004733283712994,285.292236328125,294.1499938964844,295.171142578125,291.9497985839844,296.8293151855469,295.2686767578125,285.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009642262943,6.991422552005133e-09,0.0010096352780237,-0.0173683539032936,0.0,0.0,0.0,-0.0082764020189642,60.0,11.224205017089844,-0.0,-6.543499608824277e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,9.475664410274476e-05,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.978326852433383e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,7.369961531367153e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,9.978327580029144e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39630126953125,0.0,0.0,0.0004733283712994,285.292236328125,294.1499938964844,295.171142578125,291.9497985839844,296.8293151855469,295.2686767578125,285.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009642262943,6.991422552005133e-09,0.0010096352780237,-0.0173683539032936,0.0,0.0,0.0,-0.0082764020189642,60.0,11.224205017089844,-0.0,-6.543499608824277e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.461349691264331e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.96325325104408e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,7.358827133430168e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.96325325104408e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0004726133192889,285.2902526855469,294.1499938964844,295.15191650390625,291.947265625,296.79962158203125,295.2425231933594,285.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081167565658,6.81303991001414e-09,0.0010081098880618,-0.0169011112302541,0.0,0.0,0.0,-0.0081879738718271,60.0,11.187524795532228,-0.0,-6.52374083642826e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,9.461349691264331e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39208984375,0.0,0.0,9.96325325104408e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,7.358827133430168e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39288330078125,0.0,0.0,9.96325325104408e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.0004726133192889,285.2902526855469,294.1499938964844,295.15191650390625,291.947265625,296.79962158203125,295.2425231933594,285.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081167565658,6.81303991001414e-09,0.0010081098880618,-0.0169011112302541,0.0,0.0,0.0,-0.0081879738718271,60.0,11.187524795532228,-0.0,-6.52374083642826e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,9.454219252802432e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,9.95574373519048e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,7.353281398536637e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.955744462786242e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0004722571466118,285.2893371582031,294.1499938964844,295.1432189941406,291.9462280273437,296.784912109375,295.230712890625,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073585435748,6.7241847645505e-09,0.0010073517914861,-0.016668364405632,0.0,0.0,0.0,-0.0081439344212412,60.0,11.169832229614258,-0.0,-6.513909056593549e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,9.44711355259642e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.948261140380056e-05,299.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.347754581132904e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,9.948261867975816e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004719021962955,285.2884216308594,294.1499938964844,295.13507080078125,291.9453430175781,296.7702941894531,295.219482421875,285.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066012619063,6.635638705176916e-09,0.0010065946262329,-0.0164364259690046,0.0,0.0,0.0,-0.008100040256977,60.0,11.15243911743164,-0.0,-6.504119909322982e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.432988736080006e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.933388355420902e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,7.33676934032701e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.933388355420902e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0004711966903414,285.28668212890625,294.1499938964844,295.1203308105469,291.94390869140625,296.7412109375,295.19830322265625,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459632384547831e-09,0.0010050879791378,-0.0159753877669572,0.0,0.0,0.0,-0.0080127818509936,60.0,11.118255615234377,-0.0,-6.484682302243527e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.432988736080006e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,9.933388355420902e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,7.33676934032701e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.933388355420902e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0004711966903414,285.28668212890625,294.1499938964844,295.1203308105469,291.94390869140625,296.7412109375,295.19830322265625,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050943819805,6.459632384547831e-09,0.0010050879791378,-0.0159753877669572,0.0,0.0,0.0,-0.0080127818509936,60.0,11.118255615234377,-0.0,-6.484682302243527e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,9.421211143489928e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,9.920985758071764e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,7.327608909690753e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38580322265625,0.0,0.0,9.920985758071764e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38653564453125,0.0,0.0,0.0004706083564087,285.2853088378906,294.1499938964844,295.109375,291.94305419921875,296.717041015625,295.1824035644531,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038397740572,6.312867562030533e-09,0.0010038334876298,-0.0155909368768334,0.0,0.0,0.0,-0.0079400287941098,60.0,11.090517044067385,-0.0,-6.468496849265648e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,9.418978152098134e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,9.91863416857086e-05,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,7.325872138608247e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,9.91863416857086e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004704968014266,285.2850341796875,294.1499938964844,295.107421875,291.94293212890625,296.7124328613281,295.1793518066406,285.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036013554781,6.285040043962908e-09,0.0010035950690507,-0.0155180422589182,0.0,0.0,0.0,-0.0079262321814894,60.0,11.085233688354492,-0.0,-6.465430146818107e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.405070159118624e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.90398766589351e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,7.315054244827479e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.903988393489271e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0004698020929936,285.28350830078125,294.1499938964844,295.0961303710937,291.9423217773437,296.6840515136719,295.1624450683594,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021192720159,6.111729344837613e-09,0.0010021131020039,-0.015064044855535,0.0,0.0,0.0,-0.0078403186053037,60.0,11.053277969360352,-0.0,-6.446347100563798e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.405070159118624e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,9.90398766589351e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836669921875,0.0,0.0,7.315054244827479e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,9.903988393489271e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0004698020929936,285.28350830078125,294.1499938964844,295.0961303710937,291.9423217773437,296.6840515136719,295.1624450683594,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021192720159,6.111729344837613e-09,0.0010021131020039,-0.015064044855535,0.0,0.0,0.0,-0.0078403186053037,60.0,11.053277969360352,-0.0,-6.446347100563798e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.391275671077892e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.889462671708316e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.304325845325366e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.889462671708316e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004691130598075,285.2821044921875,294.1499938964844,295.0862121582031,291.9420471191406,296.6560363769531,295.1473693847656,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006492957472,5.9398410634514676e-09,0.0010006432421505,-0.014613764360547,0.0,0.0,0.0,-0.0077551095746457,60.0,11.022247314453123,-0.0,-6.427448795420787e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,9.391275671077892e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.380126953125,0.0,0.0,9.889462671708316e-05,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,7.304325845325366e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.889462671708316e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004691130598075,285.2821044921875,294.1499938964844,295.0862121582031,291.9420471191406,296.6560363769531,295.1473693847656,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006492957472,5.9398410634514676e-09,0.0010006432421505,-0.014613764360547,0.0,0.0,0.0,-0.0077551095746457,60.0,11.022247314453123,-0.0,-6.427448795420787e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,9.384421719005331e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.882244921755046e-05,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.298994751181453e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,9.882244921755046e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.000468770682346,285.28143310546875,294.1499938964844,295.0816650390625,291.9420166015625,296.6421813964844,295.1405944824219,285.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999201865866,5.8544333825238945e-09,0.0009999143658205,-0.014390024356544,0.0,0.0,0.0,-0.0077127777040004,60.0,11.00711727142334,-0.0,-6.418068920766018e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.377599781146272e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.8750606412068e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,7.293689122889191e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.875061368802562e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,0.000468429934699,285.2807922363281,294.1499938964844,295.07733154296875,291.9420471191406,296.6284484863281,295.1341857910156,285.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991932893171,5.769425381885185e-09,0.000999187468551,-0.0141673311591148,0.0,0.0,0.0,-0.0076706372201442,60.0,10.99216365814209,-0.0,-6.408739494645489e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.36405558604747e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.86079830909148e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.283154263859615e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,9.86079830909148e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004677533579524,285.2795715332031,294.1499938964844,295.0693359375,291.94219970703125,296.6011962890625,295.1220703125,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977484587579,5.600650165860088e-09,0.0009977428708225,-0.0137251894921064,0.0,0.0,0.0,-0.0075869648717343,60.0,10.962594985961914,-0.0,-6.39023767234903e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.36405558604747e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.86079830909148e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,7.283154263859615e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.0,0.0,9.86079830909148e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773498535156,0.0,0.0,0.0004677533579524,285.2795715332031,294.1499938964844,295.0693359375,291.94219970703125,296.6011962890625,295.1220703125,285.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977484587579,5.600650165860088e-09,0.0009977428708225,-0.0137251894921064,0.0,0.0,0.0,-0.0075869648717343,60.0,10.962594985961914,-0.0,-6.39023767234903e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.350648906547576e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.846680040936916e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.272726361406967e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.846680040936916e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0004670836497098,285.2784423828125,294.1499938964844,295.0619201660156,291.9425048828125,296.5743408203125,295.1111755371094,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963198099285,5.433582028757655e-09,0.0009963143384084,-0.0132875116541981,0.0,0.0,0.0,-0.0075041456148028,60.0,10.93359375,-0.0,-6.371949012873301e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739318847656,0.0,0.0,9.350648906547576e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.846680040936916e-05,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,7.272726361406967e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37469482421875,0.0,0.0,9.846680040936916e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0004670836497098,285.2784423828125,294.1499938964844,295.0619201660156,291.9425048828125,296.5743408203125,295.1111755371094,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963198099285,5.433582028757655e-09,0.0009963143384084,-0.0132875116541981,0.0,0.0,0.0,-0.0075041456148028,60.0,10.93359375,-0.0,-6.371949012873301e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.337381925433874e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.832709474721923e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,7.262408325914294e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.832709474721923e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0004664209554903,285.2774353027344,294.1499938964844,295.0548400878906,291.9428405761719,296.5478820800781,295.1012878417969,285.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949059458449,5.268265823588081e-09,0.0009949007071554,-0.0128544149920344,0.0,0.0,0.0,-0.0074221943505108,60.0,10.905065536499023,-0.0,-6.353877779474716e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720397949219,0.0,0.0,9.337381925433874e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,9.832709474721923e-05,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,7.262408325914294e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.832709474721923e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0004664209554903,285.2774353027344,294.1499938964844,295.0548400878906,291.9428405761719,296.5478820800781,295.1012878417969,285.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949059458449,5.268265823588081e-09,0.0009949007071554,-0.0128544149920344,0.0,0.0,0.0,-0.0074221943505108,60.0,10.905065536499023,-0.0,-6.353877779474716e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.3242633738555e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.818894613999872e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.252204522956163e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.818895341595636e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004657656536437,285.2765197753906,294.1499938964844,295.0478515625,291.9431457519531,296.52178955078125,295.0921936035156,285.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935079142451,5.104795253174643e-09,0.0009935027919709,-0.0124261463060975,0.0,0.0,0.0,-0.0073411576449871,60.0,10.876885414123535,-0.0,-6.336033919751571e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.3242633738555e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37030029296875,0.0,0.0,9.818894613999872e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,7.252204522956163e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,9.818895341595636e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,0.0004657656536437,285.2765197753906,294.1499938964844,295.0478515625,291.9431457519531,296.52178955078125,295.0921936035156,285.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935079142451,5.104795253174643e-09,0.0009935027919709,-0.0124261463060975,0.0,0.0,0.0,-0.0073411576449871,60.0,10.876885414123535,-0.0,-6.336033919751571e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,9.317765216110274e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,9.812052303459497e-05,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,7.247150642797351e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,9.812052303459497e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0004654410877265,285.2760925292969,294.1499938964844,295.0443115234375,291.9432983398437,296.5089111328125,295.08795166015625,285.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928166400641,5.02382713207794e-09,0.0009928116342052,-0.0122140189632773,0.0,0.0,0.0,-0.007301025558263,60.0,10.862899780273438,-0.0,-6.327204715717016e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685302734375,0.0,0.0,9.311305620940402e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.805250010685997e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,7.242126594064757e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,9.805250010685997e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699035644531,0.0,0.0,0.0004651184135582,285.27569580078125,294.1499938964844,295.04071044921875,291.9433898925781,296.4961242675781,295.08380126953125,285.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921282762661,4.943332410078938e-09,0.0009921232704073,-0.0120031321421265,0.0,0.0,0.0,-0.0072611230425536,60.0,10.848959922790527,-0.0,-6.318433065644058e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.298497752752156e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.791762568056583e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,7.232164352899417e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,9.791762568056583e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004644786240532,285.2749938964844,294.1499938964844,295.0331115722656,291.9434509277344,296.47076416015625,295.0757751464844,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907622588798,4.7837320771293435e-09,0.0009907573694363,-0.0115849915891885,0.0,0.0,0.0,-0.0071819997392594,60.0,10.821131706237791,-0.0,-6.301060295754723e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,9.298497752752156e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.791762568056583e-05,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,7.232164352899417e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,9.791762568056583e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0004644786240532,285.2749938964844,294.1499938964844,295.0331115722656,291.9434509277344,296.47076416015625,295.0757751464844,285.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907622588798,4.7837320771293435e-09,0.0009907573694363,-0.0115849915891885,0.0,0.0,0.0,-0.0071819997392594,60.0,10.821131706237791,-0.0,-6.301060295754723e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
