time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,9.286871500080451e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.365478515625,0.0,0.0,9.779520041774958e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,7.223122520372272e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.779520041774958e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0004638979153241,285.2743835449219,294.1499938964844,295.02557373046875,291.9433288574219,296.4477233886719,295.068603515625,285.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895234834402,4.638863515538105e-09,0.0009895188268274,-0.0112054413184523,0.0,0.0,0.0,-0.0071101854555308,60.0,10.79548454284668,-0.0,-6.285311116016602e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.285864507546648e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,9.77845920715481e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,7.222338899737224e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,9.77845920715481e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0004638475948013,285.2743530273437,294.1499938964844,295.0248718261719,291.9432983398437,296.4457092285156,295.0679626464844,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894159156829,4.626313998556952e-09,0.0009894113754853,-0.0111725609749555,0.0,0.0,0.0,-0.0071039637550711,60.0,10.793253898620604,-0.0,-6.283947584506677e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.273405885323882e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.765339927980676e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,7.212648779386654e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,9.765339927980676e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004632252675946,285.2738037109375,294.1499938964844,295.0157165527344,291.9428405761719,296.4209899902344,295.0602722167969,285.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880881989374,4.471071068934407e-09,0.0009880837751552,-0.0107658253982663,0.0,0.0,0.0,-0.0070270057767629,60.0,10.765246391296388,-0.0,-6.267094221357183e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.273405885323882e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.765339927980676e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,7.212648779386654e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,9.765339927980676e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0004632252675946,285.2738037109375,294.1499938964844,295.0157165527344,291.9428405761719,296.4209899902344,295.0602722167969,285.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880881989374,4.471071068934407e-09,0.0009880837751552,-0.0107658253982663,0.0,0.0,0.0,-0.0070270057767629,60.0,10.765246391296388,-0.0,-6.267094221357183e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.261128434445708e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.752411278896034e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.2030998126138e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.752411278896034e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004626119916792,285.2733459472656,294.1499938964844,295.00537109375,291.9420166015625,296.3965148925781,295.0524597167969,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867799235507,4.3180841124979e-09,0.0009867756161838,-0.0103649944067001,0.0,0.0,0.0,-0.0069511667825281,60.0,10.73698616027832,-0.0,-6.250508732819071e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.261128434445708e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.752411278896034e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,7.2030998126138e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.752411278896034e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0004626119916792,285.2733459472656,294.1499938964844,295.00537109375,291.9420166015625,296.3965148925781,295.0524597167969,285.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867799235507,4.3180841124979e-09,0.0009867756161838,-0.0103649944067001,0.0,0.0,0.0,-0.0069511667825281,60.0,10.73698616027832,-0.0,-6.250508732819071e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.25507047213614e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.746031719259918e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,7.198387902462855e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,9.74603244685568e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.000462309399154,285.2731628417969,294.1499938964844,294.9996643066406,291.9414367675781,296.3843994140625,295.0484619140625,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861352154985,4.242599160875216e-09,0.0009861309081315,-0.0101672187447547,0.0,0.0,0.0,-0.0069137513637542,60.0,10.72267246246338,-0.0,-6.24233251755868e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.249052527593447e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.739694360177964e-05,299.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,7.193707278929651e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,9.739695087773724e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0004620087856892,285.27301025390625,294.1499938964844,294.9935913085937,291.94073486328125,296.3723449707031,295.0443725585937,285.6480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854938834905,4.167607592364675e-09,0.0009854896925389,-0.0099707348272204,0.0,0.0,0.0,-0.0068765762262046,60.0,10.70827579498291,-0.0,-6.234215987888092e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.23713159863837e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.727141878101976e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,7.184435526141897e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.727141878101976e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004614133213181,285.2727355957031,294.1499938964844,294.9801330566406,291.9389343261719,296.34832763671875,295.03594970703125,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842225117608,4.019068189364816e-09,0.0009842184372246,-0.0095815481618046,0.0,0.0,0.0,-0.0068029365502297,60.0,10.679239273071287,-0.0,-6.218154169346235e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.23713159863837e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.727141878101976e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,7.184435526141897e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.727141878101976e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0004614133213181,285.2727355957031,294.1499938964844,294.9801330566406,291.9389343261719,296.34832763671875,295.03594970703125,285.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842225117608,4.019068189364816e-09,0.0009842184372246,-0.0095815481618046,0.0,0.0,0.0,-0.0068029365502297,60.0,10.679239273071287,-0.0,-6.218154169346235e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.2254405899439e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.714830230223016e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,7.175342761911452e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.714830230223016e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004608293238561,285.2725524902344,294.1499938964844,294.9647521972656,291.9365539550781,296.3244934082031,295.0269470214844,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829766349866,3.8733865004303425e-09,0.000982972793281,-0.0091998437419533,0.0,0.0,0.0,-0.006730718538165,60.0,10.649471282958984,-0.0,-6.202421332091036e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,9.2254405899439e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.714830230223016e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,7.175342761911452e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593139648437,0.0,0.0,9.714830230223016e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0004608293238561,285.2725524902344,294.1499938964844,294.9647521972656,291.9365539550781,296.3244934082031,295.0269470214844,285.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829766349866,3.8733865004303425e-09,0.000982972793281,-0.0091998437419533,0.0,0.0,0.0,-0.006730718538165,60.0,10.649471282958984,-0.0,-6.202421332091036e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.213947487296537e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.702728129923344e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,7.166403520386666e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,9.702728129923344e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004602552508004,285.2724304199219,294.1499938964844,294.9471740722656,291.9334716796875,296.30078125,295.01727294921875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817518293857,3.730177944305524e-09,0.0009817481040954,-0.0088246166706085,0.0,0.0,0.0,-0.0066597266122698,60.0,10.618980407714844,-0.0,-6.186974843558346e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.213947487296537e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.702728129923344e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,7.166403520386666e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,9.702728129923344e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,0.0004602552508004,285.2724304199219,294.1499938964844,294.9471740722656,291.9334716796875,296.30078125,295.01727294921875,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817518293857,3.730177944305524e-09,0.0009817481040954,-0.0088246166706085,0.0,0.0,0.0,-0.0066597266122698,60.0,10.618980407714844,-0.0,-6.186974843558346e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.202666842611508e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.690847946330904e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,7.157629443099722e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.690848673926666e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.000459691742435,285.2724304199219,294.1499938964844,294.9271545410156,291.9296875,296.2771301269531,295.0067749023437,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805496083572,3.58960572377498e-09,0.0009805459994822,-0.0084562916308641,0.0,0.0,0.0,-0.0065900413319468,60.0,10.587614059448242,-0.0,-6.171831046231091e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.202666842611508e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.690847946330904e-05,299.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,7.157629443099722e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.690848673926666e-05,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.000459691742435,285.2724304199219,294.1499938964844,294.9271545410156,291.9296875,296.2771301269531,295.0067749023437,285.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805496083572,3.58960572377498e-09,0.0009805459994822,-0.0084562916308641,0.0,0.0,0.0,-0.0065900413319468,60.0,10.587614059448242,-0.0,-6.171831046231091e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.197126928484069e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,9.685014811111614e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,7.153321348596364e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.685014811111614e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0004594150232151,285.2724609375,294.1499938964844,294.9161682128906,291.9274597167969,296.26531982421875,295.0010681152344,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799598483368,3.5205811599325902e-09,0.0009799563558772,-0.0082754334434866,0.0,0.0,0.0,-0.0065558268688619,60.0,10.571435928344728,-0.0,-6.164402321928719e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.191627032123506e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.679223148850724e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,7.149043085519224e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,9.679223148850724e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0004591403121594,285.2724914550781,294.1499938964844,294.90447998046875,291.925048828125,296.2535095214844,294.9952087402344,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793736971914,3.452047758756292e-09,0.0009793703211471,-0.0080958614125847,0.0,0.0,0.0,-0.0065218536183238,60.0,10.555070877075195,-0.0,-6.157030441045208e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.180744382319972e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.667763515608384e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.140578964026645e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.667763515608384e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004585967108141,285.27264404296875,294.1499938964844,294.8788452148437,291.9195251464844,296.2298889160156,294.9828796386719,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316444008305552e-09,0.0009782100096344,-0.0077405502088367,0.0,0.0,0.0,-0.006454627495259,60.0,10.521810531616213,-0.0,-6.142457920077504e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,9.180744382319972e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,9.667763515608384e-05,298.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,7.140578964026645e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,9.667763515608384e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558349609375,0.0,0.0,0.0004585967108141,285.27264404296875,294.1499938964844,294.8788452148437,291.9195251464844,296.2298889160156,294.9828796386719,285.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316444008305552e-09,0.0009782100096344,-0.0077405502088367,0.0,0.0,0.0,-0.006454627495259,60.0,10.521810531616213,-0.0,-6.142457920077504e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.170077100861818e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.656530164647847e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.132282189559191e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,9.656530164647847e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0004580638487823,285.2728576660156,294.1499938964844,294.8500061035156,291.9129943847656,296.2061767578125,294.96923828125,285.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.1835201141916514e-09,0.0009770733304321,-0.0073922574520111,0.0,0.0,0.0,-0.0063887345604598,60.0,10.486861228942873,-0.0,-6.128189511400707e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537902832031,0.0,0.0,9.170077100861818e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.656530164647847e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,7.132282189559191e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,9.656530164647847e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0004580638487823,285.2728576660156,294.1499938964844,294.8500061035156,291.9129943847656,296.2061767578125,294.96923828125,285.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770765900611,3.1835201141916514e-09,0.0009770733304321,-0.0073922574520111,0.0,0.0,0.0,-0.0063887345604598,60.0,10.486861228942873,-0.0,-6.128189511400707e-08,0.0,281.8977966308594,283.80633544921875,294.2259521484375,295.71453857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-7.353508822006404e-21,-3.676754411003203e-21,-3.676754411003203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
