time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.7751687909884316e-14,5.18549775601479e-13,-5.36301471981693e-13,-1.0548513017932803e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0004798810405191,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.0005053378408774,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0003732408222276,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,0.0005053378408774,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0023971053306013,293.45166015625,294.1499938964844,296.4237060546875,294.1676025390625,294.1600036621094,294.301513671875,293.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0915291160345077,-5.668982794304611e-08,-0.0915290638804435,0.0570401437580585,0.0,0.0,0.0,0.5326329469680786,60.0,42.77007675170898,-0.0,-1.7824638689489802e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0004798810405191,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594055175781,0.0,0.0,0.0005053378408774,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,0.0003732408222276,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597412109375,0.0,0.0,0.0005053378408774,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0023971053306013,293.45166015625,294.1499938964844,296.4237060546875,294.1676025390625,294.1600036621094,294.301513671875,293.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0915291160345077,-5.668982794304611e-08,-0.0915290638804435,0.0570401437580585,0.0,0.0,0.0,0.5326329469680786,60.0,42.77007675170898,-0.0,-1.7824638689489802e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001038690897985,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0001093791506718,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,8.078706741798669e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001093791506718,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0005188476061448,293.4501342773437,294.1499938964844,296.398193359375,294.1434326171875,294.3395690917969,295.3863830566406,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996671626344,1.7300994414881643e-08,0.0010996499331668,-0.0443419925868511,0.0,0.0,0.0,-0.0133993662893772,60.0,12.57334804534912,0.0,-8.35085245398659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001038690897985,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,0.0001093791506718,296.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,8.078706741798669e-05,296.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,0.0001093791506718,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0005188476061448,293.4501342773437,294.1499938964844,296.398193359375,294.1434326171875,294.3395690917969,295.3863830566406,293.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996671626344,1.7300994414881643e-08,0.0010996499331668,-0.0443419925868511,0.0,0.0,0.0,-0.0133993662893772,60.0,12.57334804534912,0.0,-8.35085245398659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001043416050379,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36041259765625,0.0,0.0,0.0001098767315852,296.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605041503906,0.0,0.0,8.115458331303671e-05,296.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001098767315852,297.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734130859375,0.0,0.0,0.0005212079267948,293.4495849609375,294.1499938964844,296.3857421875,294.1316223144531,294.3598327636719,295.70587158203125,293.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111761201173,1.72815699528428e-08,0.0011117438552901,-0.0442790128290653,0.0,0.0,0.0,-0.0134515771642327,60.0,6.212398052215576,0.0,-8.427002740063474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,0.0001043072406901,296.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.000109840548248,296.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607177734375,0.0,0.0,8.11278514447622e-05,296.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,0.000109840548248,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37353515625,0.0,0.0,0.0005210362724028,293.44903564453125,294.1499938964844,296.3734436035156,294.1199951171875,294.3797607421875,295.91851806640625,293.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113830842077,1.7248627415256124e-08,0.0011113658547401,-0.0441930331289768,0.0,0.0,0.0,-0.0134347574785351,60.0,3.867678880691528,0.0,-8.42145269075445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001042335425154,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.0001097629356081,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,8.107053145067766e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001097629356081,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0005206681089475,293.4478454589844,294.1499938964844,296.34942626953125,294.0972595214844,294.418701171875,296.154541015625,293.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110597862862,1.716496633719089e-08,0.0011105807498097,-0.0439745001494884,0.0,0.0,0.0,-0.013392929919064,60.0,2.6241202354431152,0.0,-8.409555363186882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,0.0001042335425154,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36102294921875,0.0,0.0,0.0001097629356081,296.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,8.107053145067766e-05,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.0001097629356081,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.373779296875,0.0,0.0,0.0005206681089475,293.4478454589844,294.1499938964844,296.34942626953125,294.0972595214844,294.418701171875,296.154541015625,293.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110597862862,1.716496633719089e-08,0.0011105807498097,-0.0439745001494884,0.0,0.0,0.0,-0.013392929919064,60.0,2.6241202354431152,0.0,-8.409555363186882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0001041373907355,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.000109661683382,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,8.099574915831909e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.000109661683382,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0005201878375373,293.4466552734375,294.1499938964844,296.326171875,294.0752258300781,294.45635986328125,296.250244140625,293.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095734080299,1.7055979739666327e-08,0.0011095562949776,-0.0436898060142993,0.0,0.0,0.0,-0.0133384326472878,60.0,2.459484100341797,0.0,-8.394047057436185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614501953125,0.0,0.0,0.0001041373907355,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,0.000109661683382,296.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,8.099574915831909e-05,296.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.000109661683382,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739318847656,0.0,0.0,0.0005201878375373,293.4466552734375,294.1499938964844,296.326171875,294.0752258300781,294.45635986328125,296.250244140625,293.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011095734080299,1.7055979739666327e-08,0.0011095562949776,-0.0436898060142993,0.0,0.0,0.0,-0.0133384326472878,60.0,2.459484100341797,0.0,-8.394047057436185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001040161296259,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001095339976018,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,8.090143819572404e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001095339976018,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0005195821286179,293.44537353515625,294.1499938964844,296.3035888671875,294.0538635253906,294.4927673339844,296.2825012207031,293.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082814307883,1.6918530576504054e-08,0.0011082645505666,-0.0433307439088821,0.0,0.0,0.0,-0.0132697019726037,60.0,2.4204838275909424,0.0,-8.374509263830988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001040161296259,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001095339976018,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,8.090143819572404e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001095339976018,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0005195821286179,293.44537353515625,294.1499938964844,296.3035888671875,294.0538635253906,294.4927673339844,296.2825012207031,293.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082814307883,1.6918530576504054e-08,0.0011082645505666,-0.0433307439088821,0.0,0.0,0.0,-0.0132697019726037,60.0,2.4204838275909424,0.0,-8.374509263830988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001038660047925,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,0.0001093759055947,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,8.078467362793162e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001093759055947,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741149902344,0.0,0.0,0.0005188321811147,293.4440612792969,294.1499938964844,296.2817687988281,294.0331726074219,294.5280456542969,296.28717041015625,293.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066818842664,1.6748359144003192e-08,0.00110666512046,-0.0428861826658248,0.0,0.0,0.0,-0.0131846098229289,60.0,2.396225452423096,0.0,-8.35035152135788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0001038660047925,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,0.0001093759055947,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,8.078467362793162e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001093759055947,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741149902344,0.0,0.0,0.0005188321811147,293.4440612792969,294.1499938964844,296.2817687988281,294.0331726074219,294.5280456542969,296.28717041015625,293.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066818842664,1.6748359144003192e-08,0.00110666512046,-0.0428861826658248,0.0,0.0,0.0,-0.0131846098229289,60.0,2.396225452423096,0.0,-8.35035152135788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.0001037786787492,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,0.0001092839447665,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,8.071675256360322e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001092839447665,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0005183959729038,293.4433898925781,294.1499938964844,296.2710876464844,294.0230712890625,294.5451965332031,296.28338623046875,293.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057514930143,1.6649375211841292e-08,0.0011057348456233,-0.0426275804638862,0.0,0.0,0.0,-0.0131351146847009,60.0,2.3851232528686523,0.0,-8.33631617069841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0001036824178299,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362060546875,0.0,0.0,0.000109182576125,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,8.064187568379566e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.000109182576125,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.000517915119417,293.4427185058594,294.1499938964844,296.2606201171875,294.0131530761719,294.56201171875,296.2775573730469,293.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047258740291,1.654025716391061e-08,0.0011047093430534,-0.0423424988985061,0.0,0.0,0.0,-0.0130805512890219,60.0,2.374085664749145,0.0,-8.320857602939213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001034639717545,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.000108952546725,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,8.047198207350448e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.000108952546725,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0005168239586055,293.4413452148437,294.1499938964844,296.2401428222656,293.9937744140625,294.5948486328125,296.2625732421875,293.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023983824998,1.6292656113137127e-08,0.0011023820843547,-0.0416955649852752,0.0,0.0,0.0,-0.0129567412659525,60.0,2.351933479309082,0.0,-8.285832819865392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001034639717545,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621826171875,0.0,0.0,0.000108952546725,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,8.047198207350448e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36248779296875,0.0,0.0,0.000108952546725,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37408447265625,0.0,0.0,0.0005168239586055,293.4413452148437,294.1499938964844,296.2401428222656,293.9937744140625,294.5948486328125,296.2625732421875,293.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023983824998,1.6292656113137127e-08,0.0011023820843547,-0.0416955649852752,0.0,0.0,0.0,-0.0129567412659525,60.0,2.351933479309082,0.0,-8.285832819865392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001032074724207,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001086824340745,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,8.027247531572357e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001086824340745,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0005155426915735,293.4399108886719,294.1499938964844,296.2203674316406,293.9750366210937,294.6266784667969,296.245361328125,293.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996654164046,1.600191090744829e-08,0.0010996493510901,-0.0409358404576778,0.0,0.0,0.0,-0.0128113562241196,60.0,2.329549551010132,0.0,-8.244798266332509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001032074724207,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001086824340745,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,8.027247531572357e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001086824340745,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,0.0005155426915735,293.4399108886719,294.1499938964844,296.2203674316406,293.9750366210937,294.6266784667969,296.245361328125,293.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996654164046,1.600191090744829e-08,0.0010996493510901,-0.0409358404576778,0.0,0.0,0.0,-0.0128113562241196,60.0,2.329549551010132,0.0,-8.244798266332509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0001029150662361,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001083745228243,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,8.004505070857704e-05,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0001083745228243,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,0.0005140820867381,293.4384460449219,294.1499938964844,296.2012634277344,293.9569396972656,294.6574401855469,296.2273254394531,293.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965499095618,1.5670478248352993e-08,0.0010965343099087,-0.0400697141885757,0.0,0.0,0.0,-0.0126456273719668,60.0,2.306889533996582,0.0,-8.198146872473444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,0.0001029150662361,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001083745228243,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,8.004505070857704e-05,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0001083745228243,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739013671875,0.0,0.0,0.0005140820867381,293.4384460449219,294.1499938964844,296.2012634277344,293.9569396972656,294.6574401855469,296.2273254394531,293.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965499095618,1.5670478248352993e-08,0.0010965343099087,-0.0400697141885757,0.0,0.0,0.0,-0.0126456273719668,60.0,2.306889533996582,0.0,-8.198146872473444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001025921519612,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001080344736692,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,7.979389920365065e-05,297.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0001080344736692,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0005124690360389,293.4369506835937,294.1499938964844,296.18280029296875,293.9394836425781,294.6871032714844,296.2092590332031,293.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931093711405,1.530446169795141e-08,0.0010930940043181,-0.0391131043434143,0.0,0.0,0.0,-0.0124626029282808,60.0,2.2840425968170166,0.0,-8.146780317019876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001025921519612,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001080344736692,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623962402344,0.0,0.0,7.979389920365065e-05,297.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36260986328125,0.0,0.0,0.0001080344736692,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0005124690360389,293.4369506835937,294.1499938964844,296.18280029296875,293.9394836425781,294.6871032714844,296.2092590332031,293.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931093711405,1.530446169795141e-08,0.0010930940043181,-0.0391131043434143,0.0,0.0,0.0,-0.0124626029282808,60.0,2.2840425968170166,0.0,-8.146780317019876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,0.0001024216471705,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,0.0001078549248632,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36236572265625,0.0,0.0,7.966128032421693e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625793457031,0.0,0.0,0.0001078549248632,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,0.0005116173415444,293.43621826171875,294.1499938964844,296.173828125,293.93096923828125,294.70147705078125,296.2003479003906,293.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912925936281,1.511119940289518e-08,0.0010912774596363,-0.0386079624295234,0.0,0.0,0.0,-0.0123659642413258,60.0,2.2726125717163086,0.0,-8.11972284964213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,0.0001022480573737,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,0.0001076721237041,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623352050781,0.0,0.0,7.952626765472814e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0001076721237041,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735046386719,0.0,0.0,0.0005107502220198,293.4354553222656,294.1499938964844,296.1649780273437,293.922607421875,294.7156066894531,296.1915588378906,293.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894431034103,1.4914435908508494e-08,0.0010894282022491,-0.0380936339497566,0.0,0.0,0.0,-0.0122675746679306,60.0,2.261216402053833,0.0,-8.092222003597271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001018973707687,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0001073028397513,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,7.925350655568764e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001073028397513,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0005089984624646,293.4339294433594,294.1499938964844,296.1477966308594,293.9063415527344,294.7431335449219,296.1743469238281,293.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857064044103,1.4516946755804838e-08,0.0010856919689103,-0.0370545350015163,0.0,0.0,0.0,-0.0120688127353787,60.0,2.238670110702514,0.0,-8.036808196720814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622131347656,0.0,0.0,0.0001018973707687,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0001073028397513,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622436523437,0.0,0.0,7.925350655568764e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001073028397513,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,0.0005089984624646,293.4339294433594,294.1499938964844,296.1477966308594,293.9063415527344,294.7431335449219,296.1743469238281,293.17578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857064044103,1.4516946755804838e-08,0.0010856919689103,-0.0370545350015163,0.0,0.0,0.0,-0.0120688127353787,60.0,2.238670110702514,0.0,-8.036808196720814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001015567104332,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001069441059371,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,7.898855255916715e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001069441059371,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,0.0005072968197055,293.4323425292969,294.1499938964844,296.1312561035156,293.89068603515625,294.7697448730469,296.1576843261719,293.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820764582604,1.4130825398694924e-08,0.0010820623720064,-0.0360450409352779,0.0,0.0,0.0,-0.0118757346644997,60.0,2.2167210578918457,0.0,-7.983160799085456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620910644531,0.0,0.0,0.0001015567104332,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3620300292969,0.0,0.0,0.0001069441059371,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,7.898855255916715e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3623046875,0.0,0.0,0.0001069441059371,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,0.0005072968197055,293.4323425292969,294.1499938964844,296.1312561035156,293.89068603515625,294.7697448730469,296.1576843261719,293.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820764582604,1.4130825398694924e-08,0.0010820623720064,-0.0360450409352779,0.0,0.0,0.0,-0.0118757346644997,60.0,2.2167210578918457,0.0,-7.983160799085456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001012416541925,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001066123368218,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.874351285863668e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001066123368218,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0005057230591773,293.4307861328125,294.1499938964844,296.11529541015625,293.8755798339844,294.7954406738281,296.1415710449219,293.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787192732095,1.3773722606913452e-08,0.0010787055362015,-0.0351113155484199,0.0,0.0,0.0,-0.0116971665993332,60.0,2.195697069168091,0.0,-7.933704893048343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001012416541925,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3618469238281,0.0,0.0,0.0001066123368218,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.874351285863668e-05,297.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,0.0001066123368218,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,0.0005057230591773,293.4307861328125,294.1499938964844,296.11529541015625,293.8755798339844,294.7954406738281,296.1415710449219,293.18035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787192732095,1.3773722606913452e-08,0.0010787055362015,-0.0351113155484199,0.0,0.0,0.0,-0.0116971665993332,60.0,2.195697069168091,0.0,-7.933704893048343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001009484985843,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001063036324921,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.85154988989234e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001063036324921,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0005042586708441,293.42919921875,294.1499938964844,296.0999450683594,293.8610534667969,294.8202209472656,296.1260070800781,293.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755963157862,1.3441447066497858e-08,0.0010755829280242,-0.0342424251139164,0.0,0.0,0.0,-0.0115310177206993,60.0,2.175731658935547,0.0,-7.88782585914305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617248535156,0.0,0.0,0.0001009484985843,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,0.0001063036324921,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617553710937,0.0,0.0,7.85154988989234e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001063036324921,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372314453125,0.0,0.0,0.0005042586708441,293.42919921875,294.1499938964844,296.0999450683594,293.8610534667969,294.8202209472656,296.1260070800781,293.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755963157862,1.3441447066497858e-08,0.0010755829280242,-0.0342424251139164,0.0,0.0,0.0,-0.0115310177206993,60.0,2.175731658935547,0.0,-7.88782585914305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616027832031,0.0,0.0,0.0001008023536996,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,0.0001061497314367,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,7.840182661311701e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0001061497314367,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0005035286303609,293.4283752441406,294.1499938964844,296.0924987792969,293.8539733886719,294.83233642578125,296.1184387207031,293.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740387951955,1.3275793797618009e-08,0.0010740255238488,-0.0338092185556888,0.0,0.0,0.0,-0.0114481821656227,60.0,2.166041612625122,0.0,-7.865002515927699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614807128906,0.0,0.0,0.0001006586244329,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001059983769664,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36151123046875,0.0,0.0,7.82900388003327e-05,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001059983769664,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,0.0005028106388635,293.4275817871094,294.1499938964844,296.085205078125,293.8470764160156,294.84423828125,296.1109924316406,293.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725074680522,1.3112881447341353e-08,0.0010724943131208,-0.033383160829544,0.0,0.0,0.0,-0.011366719380021,60.0,2.1565306186676025,0.0,-7.842589155870884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0001003786601359,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001057035624398,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,7.807229121681303e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001057035624398,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0005014121998101,293.42596435546875,294.1499938964844,296.0710144042969,293.8336486816406,294.8674011230469,296.0965270996094,293.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695243254303,1.2795557502442987e-08,0.0010695115197449,-0.0325532294809818,0.0,0.0,0.0,-0.0112080434337258,60.0,2.1380887031555176,0.0,-7.799023649113226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0001003786601359,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611755371094,0.0,0.0,0.0001057035624398,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,7.807229121681303e-05,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001057035624398,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,0.0005014121998101,293.42596435546875,294.1499938964844,296.0710144042969,293.8336486816406,294.8674011230469,296.0965270996094,293.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695243254303,1.2795557502442987e-08,0.0010695115197449,-0.0325532294809818,0.0,0.0,0.0,-0.0112080434337258,60.0,2.1380887031555176,0.0,-7.799023649113226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001001090786303,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001054196764016,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,7.786261267028749e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001054196764016,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0005000655655749,293.4243469238281,294.1499938964844,296.0574035644531,293.8207702636719,294.8898010253906,296.0826110839844,293.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666517773643,1.2490004586140913e-08,0.0010666392045095,-0.0317540168762207,0.0,0.0,0.0,-0.0110552525147795,60.0,2.120346546173096,0.0,-7.757189024459876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.0001001090786303,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0001054196764016,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609619140625,0.0,0.0,7.786261267028749e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36114501953125,0.0,0.0,0.0001054196764016,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711242675781,0.0,0.0,0.0005000655655749,293.4243469238281,294.1499938964844,296.0574035644531,293.8207702636719,294.8898010253906,296.0826110839844,293.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666517773643,1.2490004586140913e-08,0.0010666392045095,-0.0317540168762207,0.0,0.0,0.0,-0.0110552525147795,60.0,2.120346546173096,0.0,-7.757189024459876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
