time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,9.9854041764047e-05,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001051511135301,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.766425551380962e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001051511135301,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,0.0004987916327081,293.4226989746094,294.1499938964844,296.0443420410156,293.80841064453125,294.9114685058594,296.0692138671875,293.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639344109222,1.2200939814022153e-08,0.0010639221873134,-0.0309978779405355,0.0,0.0,0.0,-0.0109107075259089,60.0,2.1033759117126465,0.0,-7.71771553331746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,9.9854041764047e-05,297.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,0.0001051511135301,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,7.766425551380962e-05,297.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,0.0001051511135301,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37066650390625,0.0,0.0,0.0004987916327081,293.4226989746094,294.1499938964844,296.0443420410156,293.80841064453125,294.9114685058594,296.0692138671875,293.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639344109222,1.2200939814022153e-08,0.0010639221873134,-0.0309978779405355,0.0,0.0,0.0,-0.0109107075259089,60.0,2.1033759117126465,0.0,-7.71771553331746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,9.961541945813224e-05,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001048998310579,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,7.747866038698703e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001048998310579,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,0.0004975996562279,293.4210510253906,294.1499938964844,296.0318298339844,293.7965393066406,294.9324645996094,296.05633544921875,293.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613917838782,1.1930475274368746e-08,0.0010613797931,-0.0302903484553098,0.0,0.0,0.0,-0.010775463655591,60.0,2.0872111320495605,0.0,-7.680872471382828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,9.961541945813224e-05,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602294921875,0.0,0.0,0.0001048998310579,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,7.747866038698703e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001048998310579,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,0.0004975996562279,293.4210510253906,294.1499938964844,296.0318298339844,293.7965393066406,294.9324645996094,296.05633544921875,293.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613917838782,1.1930475274368746e-08,0.0010613797931,-0.0302903484553098,0.0,0.0,0.0,-0.010775463655591,60.0,2.0872111320495605,0.0,-7.680872471382828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,9.950229286914691e-05,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36004638671875,0.0,0.0,0.0001047807018039,297.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,7.739067223155871e-05,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602905273437,0.0,0.0,0.0001047807018039,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0004970345762558,293.42022705078125,294.1499938964844,296.0257873535156,293.7908020019531,294.94268798828125,296.0500793457031,293.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601866524666,1.1802253396808736e-08,0.0010601748945191,-0.0299549046903848,0.0,0.0,0.0,-0.0107113486155867,60.0,2.079425096511841,0.0,-7.66343646319001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,9.939479059539737e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35986328125,0.0,0.0,0.0001046675024554,297.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35992431640625,0.0,0.0,7.730706420261413e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0001046675024554,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697204589844,0.0,0.0,0.0004964975523762,293.4194030761719,294.1499938964844,296.0198669433594,293.78521728515625,294.9527587890625,296.0439758300781,293.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590411256998,1.1680410416659017e-08,0.0010590294841676,-0.0296361409127712,0.0,0.0,0.0,-0.0106504214927554,60.0,2.0718636512756348,0.0,-7.646886501788688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,9.91966007859446e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,0.0001044587988872,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,7.715290848864242e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001044587988872,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,0.0004955075564794,293.4177551269531,294.1499938964844,296.0083923339844,293.7743530273437,294.972412109375,296.0320739746094,293.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569292353466,1.145577144257004e-08,0.0010569177102297,-0.0290484223514795,0.0,0.0,0.0,-0.0105380909517407,60.0,2.057431221008301,0.0,-7.616421271450238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3595275878906,0.0,0.0,9.91966007859446e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,0.0001044587988872,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,7.715290848864242e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597106933594,0.0,0.0,0.0001044587988872,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36920166015625,0.0,0.0,0.0004955075564794,293.4177551269531,294.1499938964844,296.0083923339844,293.7743530273437,294.972412109375,296.0320739746094,293.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569292353466,1.145577144257004e-08,0.0010569177102297,-0.0290484223514795,0.0,0.0,0.0,-0.0105380909517407,60.0,2.057431221008301,0.0,-7.616421271450238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.90186381386593e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0001042713993228,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.701449794694781e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001042713993228,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0004946186090819,293.41607666015625,294.1499938964844,295.9974670410156,293.7640075683594,294.9914855957031,296.0206298828125,293.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055032829754,1.1254067011634561e-08,0.0010550215374678,-0.028520680963993,0.0,0.0,0.0,-0.0104372287169098,60.0,2.043829917907715,0.0,-7.589117245743182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.90186381386593e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,0.0001042713993228,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.701449794694781e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3593139648437,0.0,0.0,0.0001042713993228,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0004946186090819,293.41607666015625,294.1499938964844,295.9974670410156,293.7640075683594,294.9914855957031,296.0206298828125,293.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055032829754,1.1254067011634561e-08,0.0010550215374678,-0.028520680963993,0.0,0.0,0.0,-0.0104372287169098,60.0,2.043829917907715,0.0,-7.589117245743182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.886601037578656e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0001041106734191,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.68957834225148e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35888671875,0.0,0.0,0.0001041106734191,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0004938562051393,293.4144287109375,294.1499938964844,295.98699951171875,293.7541198730469,295.00994873046875,296.0096435546875,293.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534066241234,1.1081072948115889e-08,0.0010533955646678,-0.0280680395662784,0.0,0.0,0.0,-0.0103507246822118,60.0,2.0311646461486816,0.0,-7.565738968651203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,9.886601037578656e-05,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.358642578125,0.0,0.0,0.0001041106734191,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35870361328125,0.0,0.0,7.68957834225148e-05,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35888671875,0.0,0.0,0.0001041106734191,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0004938562051393,293.4144287109375,294.1499938964844,295.98699951171875,293.7541198730469,295.00994873046875,296.0096435546875,293.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534066241234,1.1081072948115889e-08,0.0010533955646678,-0.0280680395662784,0.0,0.0,0.0,-0.0103507246822118,60.0,2.0311646461486816,0.0,-7.565738968651203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.873764793155716e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001039755006786,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,7.679595000809059e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0001039755006786,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.0004932149895466,293.4127502441406,294.1499938964844,295.97705078125,293.74468994140625,295.0278625488281,295.9991149902344,293.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520387440919,1.0935585770255333e-08,0.001052027917467,-0.0276873558759689,0.0,0.0,0.0,-0.0102779744192957,60.0,2.0193889141082764,0.0,-7.546105962319416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.873764793155716e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001039755006786,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,7.679595000809059e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0001039755006786,297.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,0.0004932149895466,293.4127502441406,294.1499938964844,295.97705078125,293.74468994140625,295.0278625488281,295.9991149902344,293.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520387440919,1.0935585770255333e-08,0.001052027917467,-0.0276873558759689,0.0,0.0,0.0,-0.0102779744192957,60.0,2.0193889141082764,0.0,-7.546105962319416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580017089844,0.0,0.0,9.868450433714317e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001039195340126,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,7.675461529288441e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581848144531,0.0,0.0,0.0001039195340126,297.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,0.0004929495044052,293.41192626953125,294.1499938964844,295.9722595214844,293.7401428222656,295.0365905761719,295.9940185546875,293.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514729656279,1.0875347733474428e-08,0.0010514620225876,-0.0275297332555055,0.0,0.0,0.0,-0.0102478545159101,60.0,2.0138893127441406,0.0,-7.537984458849678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,9.863767627393828e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,0.0001038702248479,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,7.671819184906781e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3579406738281,0.0,0.0,0.0001038702248479,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,0.0004927156260237,293.4110717773437,294.1499938964844,295.9675598144531,293.7357177734375,295.0451965332031,295.989013671875,293.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509742423892,1.0822275520183666e-08,0.0010509634157642,-0.0273908581584692,0.0,0.0,0.0,-0.0102213164791464,60.0,2.008610248565674,0.0,-7.530832846214255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,9.85636652330868e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35723876953125,0.0,0.0,0.0001037922920659,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,7.6660631748382e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001037922920659,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0004923459491692,293.409423828125,294.1499938964844,295.95855712890625,293.7271728515625,295.06207275390625,295.97930908203125,293.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501848300918,1.0738388844799829e-08,0.0010501741198822,-0.0271713491529226,0.0,0.0,0.0,-0.0101793659850955,60.0,1.998658537864685,0.0,-7.519535216715667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,9.85636652330868e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35723876953125,0.0,0.0,0.0001037922920659,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,7.6660631748382e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0001037922920659,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663330078125,0.0,0.0,0.0004923459491692,293.409423828125,294.1499938964844,295.95855712890625,293.7271728515625,295.06207275390625,295.97930908203125,293.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501848300918,1.0738388844799829e-08,0.0010501741198822,-0.0271713491529226,0.0,0.0,0.0,-0.0101793659850955,60.0,1.998658537864685,0.0,-7.519535216715667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.851905633695424e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001037453112076,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,7.662593270651996e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.0001037453112076,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004921230720356,293.4077453613281,294.1499938964844,295.95001220703125,293.71905517578125,295.0784606933594,295.9700012207031,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497095063328,1.0687823959187881e-08,0.0010496987961232,-0.0270390324294567,0.0,0.0,0.0,-0.0101540815085172,60.0,1.9897301197052,0.0,-7.512729638392558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,9.851905633695424e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001037453112076,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568115234375,0.0,0.0,7.662593270651996e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,0.0001037453112076,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.0004921230720356,293.4077453613281,294.1499938964844,295.95001220703125,293.71905517578125,295.0784606933594,295.9700012207031,293.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497095063328,1.0687823959187881e-08,0.0010496987961232,-0.0270390324294567,0.0,0.0,0.0,-0.0101540815085172,60.0,1.9897301197052,0.0,-7.512729638392558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,9.849658090388402e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,0.0001037216425174,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,7.660844858037308e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001037216425174,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0004920107894577,293.40606689453125,294.1499938964844,295.9424133300781,293.7118835449219,295.09442138671875,295.9612121582031,293.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494700400158,1.0662345673040365e-08,0.0010494593298062,-0.0269723590463399,0.0,0.0,0.0,-0.0101413410156965,60.0,1.9817826747894287,0.0,-7.509301269692514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,9.849658090388402e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562316894531,0.0,0.0,0.0001037216425174,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3562927246094,0.0,0.0,7.660844858037308e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3564453125,0.0,0.0,0.0001037216425174,297.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0004920107894577,293.40606689453125,294.1499938964844,295.9424133300781,293.7118835449219,295.09442138671875,295.9612121582031,293.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494700400158,1.0662345673040365e-08,0.0010494593298062,-0.0269723590463399,0.0,0.0,0.0,-0.0101413410156965,60.0,1.9817826747894287,0.0,-7.509301269692514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,9.84820508165285e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0001037063411786,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,7.659714901819825e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,0.0001037063411786,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0004919382627122,293.4044189453125,294.1499938964844,295.93621826171875,293.7060241699219,295.1100769042969,295.9530639648437,293.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493152076378,1.0645877068782283e-08,0.0010493044974282,-0.0269292648881673,0.0,0.0,0.0,-0.0101331062614917,60.0,1.974900841712952,0.0,-7.50708650798515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,9.84820508165285e-05,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0001037063411786,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35577392578125,0.0,0.0,7.659714901819825e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3559265136719,0.0,0.0,0.0001037063411786,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.0004919382627122,293.4044189453125,294.1499938964844,295.93621826171875,293.7060241699219,295.1100769042969,295.9530639648437,293.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493152076378,1.0645877068782283e-08,0.0010493044974282,-0.0269292648881673,0.0,0.0,0.0,-0.0101331062614917,60.0,1.974900841712952,0.0,-7.50708650798515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,9.847767069004476e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0001037017282214,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554992675781,0.0,0.0,7.659374387003481e-05,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35565185546875,0.0,0.0,0.0001037017282214,297.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641357421875,0.0,0.0,0.0004919163766317,293.403564453125,294.1499938964844,295.9336242675781,293.7035522460937,295.1177673339844,295.9493103027344,293.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492685250937,1.064091303959458e-08,0.0010492578148841,-0.0269162748008966,0.0,0.0,0.0,-0.0101306233555078,60.0,1.971915483474732,0.0,-7.506418597813538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.355224609375,0.0,0.0,9.847520414041357e-05,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0001036991307046,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.355224609375,0.0,0.0,7.659182301722467e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0001036991307046,297.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638000488281,0.0,0.0,0.0004919040366075,293.4027404785156,294.1499938964844,295.93133544921875,293.701416015625,295.1253662109375,295.94586181640625,293.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049242215231,1.0638115277572524e-08,0.0010492315050214,-0.0269089546054601,0.0,0.0,0.0,-0.0101292245090007,60.0,1.9692598581314087,0.0,-7.506042010163584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,9.847524052020162e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0001036991743603,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,7.659185212105513e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.0001036991743603,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0004919042112305,293.40106201171875,294.1499938964844,295.9276733398437,293.69793701171875,295.1402587890625,295.9398193359375,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049242564477,1.063815613377983e-08,0.0010492319706827,-0.0269090607762336,0.0,0.0,0.0,-0.0101292449980974,60.0,1.964766502380371,0.0,-7.50604769450547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,9.847524052020162e-05,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0001036991743603,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,7.659185212105513e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,0.0001036991743603,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0004919042112305,293.40106201171875,294.1499938964844,295.9276733398437,293.69793701171875,295.1402587890625,295.9398193359375,293.2159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049242564477,1.063815613377983e-08,0.0010492319706827,-0.0269090607762336,0.0,0.0,0.0,-0.0101292449980974,60.0,1.964766502380371,0.0,-7.50604769450547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,9.848153422353788e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0001037058027577,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.659674884052947e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0001037058027577,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624572753906,0.0,0.0,0.0004919356433674,293.3994140625,294.1499938964844,295.9251403808594,293.695556640625,295.1547241210937,295.93511962890625,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493096197023,1.0645288206490022e-08,0.0010492989094927,-0.0269277244806289,0.0,0.0,0.0,-0.0101328110322356,60.0,1.9613926410675049,0.0,-7.507006927198746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,9.848153422353788e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0001037058027577,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541259765625,0.0,0.0,7.659674884052947e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0001037058027577,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624572753906,0.0,0.0,0.0004919356433674,293.3994140625,294.1499938964844,295.9251403808594,293.695556640625,295.1547241210937,295.93511962890625,293.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493096197023,1.0645288206490022e-08,0.0010492989094927,-0.0269277244806289,0.0,0.0,0.0,-0.0101328110322356,60.0,1.9613926410675049,0.0,-7.507006927198746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,9.849321213550866e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0001037180918501,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.660582923563197e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001037180918501,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0004919939674437,293.39776611328125,294.1499938964844,295.92364501953125,293.6941223144531,295.1688842773437,295.9314880371094,293.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494339512661,1.0658514959516197e-08,0.0010494232410565,-0.0269623361527919,0.0,0.0,0.0,-0.0101394252851605,60.0,1.9588654041290283,0.0,-7.508786126209088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,9.849321213550866e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534851074219,0.0,0.0,0.0001037180918501,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3535461425781,0.0,0.0,7.660582923563197e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001037180918501,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,0.0004919939674437,293.39776611328125,294.1499938964844,295.92364501953125,293.6941223144531,295.1688842773437,295.9314880371094,293.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494339512661,1.0658514959516197e-08,0.0010494232410565,-0.0269623361527919,0.0,0.0,0.0,-0.0101394252851605,60.0,1.9588654041290283,0.0,-7.508786126209088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,9.85096485237591e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001037354086292,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,7.661862036911771e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0001037354086292,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0004920760984532,293.3960876464844,294.1499938964844,295.9230651855469,293.6935729980469,295.18280029296875,295.9288024902344,293.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496090399101,1.0677148054583084e-08,0.0010495984461158,-0.0270110946148633,0.0,0.0,0.0,-0.0101487422361969,60.0,1.9571267366409304,0.0,-7.51129292098085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,9.85096485237591e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528747558594,0.0,0.0,0.0001037354086292,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529357910156,0.0,0.0,7.661862036911771e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,0.0001037354086292,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.361083984375,0.0,0.0,0.0004920760984532,293.3960876464844,294.1499938964844,295.9230651855469,293.6935729980469,295.18280029296875,295.9288024902344,293.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496090399101,1.0677148054583084e-08,0.0010495984461158,-0.0270110946148633,0.0,0.0,0.0,-0.0101487422361969,60.0,1.9571267366409304,0.0,-7.51129292098085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,9.851984941633418e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0001037461479427,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526611328125,0.0,0.0,7.662655116291717e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.352783203125,0.0,0.0,0.0001037461479427,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,0.0004921270883642,293.3952941894531,294.1499938964844,295.9231262207031,293.693603515625,295.1896057128906,295.9279479980469,293.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497177718207,1.0688710361250742e-08,0.0010497070616111,-0.0270413514226675,0.0,0.0,0.0,-0.0101545238867402,60.0,1.9566177129745483,0.0,-7.512849009572167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,9.853069059317932e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.352294921875,0.0,0.0,0.0001037575566442,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,7.663497672183439e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,0.0001037575566442,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0004921811632812,293.3944702148437,294.1499938964844,295.92333984375,293.69384765625,295.1963806152344,295.9272766113281,293.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498333722352,1.0700989427903096e-08,0.0010498226620256,-0.0270734839141368,0.0,0.0,0.0,-0.0101606650277972,60.0,1.956252694129944,0.0,-7.514501731975542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,9.855388634605332e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,0.0001037819893099,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,7.665302109671757e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,0.0001037819893099,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.000492297054734,293.392822265625,294.1499938964844,295.92437744140625,293.6947937011719,295.20977783203125,295.92633056640625,293.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500802891328,1.072728217366148e-08,0.0010500695789232,-0.0271422863006591,0.0,0.0,0.0,-0.0101738115772604,60.0,1.9558225870132449,0.0,-7.518040234799629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,9.855388634605332e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3516845703125,0.0,0.0,0.0001037819893099,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35174560546875,0.0,0.0,7.665302109671757e-05,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,0.0001037819893099,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.000492297054734,293.392822265625,294.1499938964844,295.92437744140625,293.6947937011719,295.20977783203125,295.92633056640625,293.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500802891328,1.072728217366148e-08,0.0010500695789232,-0.0271422863006591,0.0,0.0,0.0,-0.0101738115772604,60.0,1.9558225870132449,0.0,-7.518040234799629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,9.858024714048952e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001038097470882,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,7.667352474527434e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0001038097470882,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.000492428720463,293.39117431640625,294.1499938964844,295.926025390625,293.6963806152344,295.2229919433594,295.9262390136719,293.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503611993044,1.0757157831164932e-08,0.0010503504890948,-0.0272204633802175,0.0,0.0,0.0,-0.0101887509226799,60.0,1.956028819084168,0.0,-7.522062617226767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511047363281,0.0,0.0,9.858024714048952e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0001038097470882,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35113525390625,0.0,0.0,7.667352474527434e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,0.0001038097470882,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35894775390625,0.0,0.0,0.000492428720463,293.39117431640625,294.1499938964844,295.926025390625,293.6963806152344,295.2229919433594,295.9262390136719,293.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503611993044,1.0757157831164932e-08,0.0010503504890948,-0.0272204633802175,0.0,0.0,0.0,-0.0101887509226799,60.0,1.956028819084168,0.0,-7.522062617226767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,9.86084487522021e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0001038394475472,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,7.66954617574811e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001038394475472,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0004925696412101,293.3895568847656,294.1499938964844,295.9282531738281,293.698486328125,295.2359924316406,295.9269104003906,293.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105066166725,1.0789118931597841e-08,0.0010506508406251,-0.027304096147418,0.0,0.0,0.0,-0.0102047324180603,60.0,1.9567546844482424,0.0,-7.526366374577266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
