time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,9.86084487522021e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,0.0001038394475472,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504943847656,0.0,0.0,7.66954617574811e-05,297.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001038394475472,297.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.35821533203125,0.0,0.0,0.0004925696412101,293.3895568847656,294.1499938964844,295.9282531738281,293.698486328125,295.2359924316406,295.9269104003906,293.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105066166725,1.0789118931597841e-08,0.0010506508406251,-0.027304096147418,0.0,0.0,0.0,-0.0102047324180603,60.0,1.9567546844482424,0.0,-7.526366374577266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,9.86377490335144e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0001038702976075,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,7.671825005672872e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0001038702976075,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0004927159752696,293.387939453125,294.1499938964844,295.9309387207031,293.7010192871094,295.248779296875,295.92822265625,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509737767279,1.0822325258175173e-08,0.0010509629501029,-0.0273909885436296,0.0,0.0,0.0,-0.0102213378995656,60.0,1.9579006433486936,0.0,-7.530839241098874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349853515625,0.0,0.0,9.86377490335144e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498229980469,0.0,0.0,0.0001038702976075,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,7.671825005672872e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0001038702976075,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35748291015625,0.0,0.0,0.0004927159752696,293.387939453125,294.1499938964844,295.9309387207031,293.7010192871094,295.248779296875,295.92822265625,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509737767279,1.0822325258175173e-08,0.0010509629501029,-0.0273909885436296,0.0,0.0,0.0,-0.0102213378995656,60.0,1.9579006433486936,0.0,-7.530839241098874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,9.865257743513212e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001038859190884,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495483398437,0.0,0.0,7.67297824495472e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497009277344,0.0,0.0,0.0001038859190884,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.000492790073622,293.3871459960937,294.1499938964844,295.93243408203125,293.7024230957031,295.2550964355469,295.9291687011719,293.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511318687349,1.0839134922946414e-08,0.00105112104211,-0.0274349749088287,0.0,0.0,0.0,-0.0102297430858016,60.0,1.958638310432434,0.0,-7.533104451340479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492126464844,0.0,0.0,9.866736945696176e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0001039014896377,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492431640625,0.0,0.0,7.674128573853523e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.0001039014896377,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004928639391437,293.3863525390625,294.1499938964844,295.9339904785156,293.70391845703125,295.2613830566406,295.9302062988281,293.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512893786653,1.0855893961547736e-08,0.0010512785520404,-0.0274788290262222,0.0,0.0,0.0,-0.0102381231263279,60.0,1.959431767463684,0.0,-7.535362556154723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,9.869671339401977e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001039323906297,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,7.676411041757092e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001039323906297,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.0004930105060338,293.384765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2738342285156,295.9325256347656,293.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516020702198,1.0889151802473409e-08,0.0010515911271795,-0.0275658536702394,0.0,0.0,0.0,-0.0102547537535429,60.0,1.961119174957276,0.0,-7.539845370274635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,9.869671339401977e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485412597656,0.0,0.0,0.0001039323906297,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486022949219,0.0,0.0,7.676411041757092e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487243652344,0.0,0.0,0.0001039323906297,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.35601806640625,0.0,0.0,0.0004930105060338,293.384765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2738342285156,295.9325256347656,293.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516020702198,1.0889151802473409e-08,0.0010515911271795,-0.0275658536702394,0.0,0.0,0.0,-0.0102547537535429,60.0,1.961119174957276,0.0,-7.539845370274635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,9.872491500573231e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001039620910887,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.678604742977768e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0001039620910887,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0004931513685733,293.3831787109375,294.1499938964844,295.9407958984375,293.7103576660156,295.2861328125,295.9352111816406,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519025381654,1.0921115567441577e-08,0.0010518915951251,-0.0276494920253753,0.0,0.0,0.0,-0.0102707371115684,60.0,1.962985873222351,0.0,-7.54415481196702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,9.872491500573231e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.347900390625,0.0,0.0,0.0001039620910887,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.678604742977768e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0001039620910887,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0004931513685733,293.3831787109375,294.1499938964844,295.9407958984375,293.7103576660156,295.2861328125,295.9352111816406,293.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519025381654,1.0921115567441577e-08,0.0010518915951251,-0.0276494920253753,0.0,0.0,0.0,-0.0102707371115684,60.0,1.962985873222351,0.0,-7.54415481196702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,9.875128307612611e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34722900390625,0.0,0.0,0.000103989856143,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,7.680655107833445e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.000103989856143,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0004932830925099,293.381591796875,294.1499938964844,295.94439697265625,293.7137451171875,295.2982482910156,295.9382019042969,293.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052183448337,1.0950998330372386e-08,0.0010521725052967,-0.02772768586874,0.0,0.0,0.0,-0.0102856801822781,60.0,1.964936375617981,0.0,-7.54818501036425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,9.875128307612611e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34722900390625,0.0,0.0,0.000103989856143,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472900390625,0.0,0.0,7.680655107833445e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.347412109375,0.0,0.0,0.000103989856143,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545227050781,0.0,0.0,0.0004932830925099,293.381591796875,294.1499938964844,295.94439697265625,293.7137451171875,295.2982482910156,295.9382019042969,293.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052183448337,1.0950998330372386e-08,0.0010521725052967,-0.02772768586874,0.0,0.0,0.0,-0.0102856801822781,60.0,1.964936375617981,0.0,-7.54818501036425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,9.877508273348212e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001040149218169,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,7.682506839046255e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,0.0001040149218169,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0004934020107612,293.3800354003906,294.1499938964844,295.9479675292969,293.7171325683594,295.31024169921875,295.9413757324219,293.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524370009079,1.0977973197157098e-08,0.0010524260578677,-0.027798268944025,0.0,0.0,0.0,-0.0102991685271263,60.0,1.9668816328048704,0.0,-7.55182369971408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,9.877508273348212e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001040149218169,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,7.682506839046255e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,0.0001040149218169,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3537902832031,0.0,0.0,0.0004934020107612,293.3800354003906,294.1499938964844,295.9479675292969,293.7171325683594,295.31024169921875,295.9413757324219,293.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524370009079,1.0977973197157098e-08,0.0010524260578677,-0.027798268944025,0.0,0.0,0.0,-0.0102991685271263,60.0,1.9668816328048704,0.0,-7.55182369971408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,9.878534910967574e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.000104025726614,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,7.68330501159653e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.346435546875,0.0,0.0,0.000104025726614,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533935546875,0.0,0.0,0.0004934532917104,293.3792419433594,294.1499938964844,295.94970703125,293.7187805175781,295.3161315917969,295.9429931640625,293.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525463148951,1.098960566991991e-08,0.0010525352554395,-0.0278287064284086,0.0,0.0,0.0,-0.0103049846366047,60.0,1.9678088426589968,0.0,-7.553392578074637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,9.879489516606554e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,0.0001040357819874,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459777832031,0.0,0.0,7.684047159273177e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,0.0001040357819874,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,0.0004935009637847,293.37847900390625,294.1499938964844,295.951416015625,293.72039794921875,295.322021484375,295.94464111328125,293.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526478290557,1.1000423683071858e-08,0.0010526367696002,-0.0278570130467414,0.0,0.0,0.0,-0.0103103928267955,60.0,1.968703269958496,0.0,-7.554852743396624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,9.88120518741198e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001040538481902,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,7.685381569899619e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001040538481902,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0004935866454616,293.376953125,294.1499938964844,295.9546813964844,293.7234802246094,295.33367919921875,295.9478759765625,293.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528308339416,1.1019872125928032e-08,0.0010528197744861,-0.0279079005122184,0.0,0.0,0.0,-0.0103201195597648,60.0,1.9704056978225708,0.0,-7.557476777719786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,9.88120518741198e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001040538481902,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,7.685381569899619e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,0.0001040538481902,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0004935866454616,293.376953125,294.1499938964844,295.9546813964844,293.7234802246094,295.33367919921875,295.9478759765625,293.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528308339416,1.1019872125928032e-08,0.0010528197744861,-0.0279079005122184,0.0,0.0,0.0,-0.0103201195597648,60.0,1.9704056978225708,0.0,-7.557476777719786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,9.882419544737786e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001040666320477,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.68632598919794e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001040666320477,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004936472978442,293.3754272460937,294.1499938964844,295.9576110839844,293.7262878417969,295.3452453613281,295.9510803222656,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529602877795,1.1033628233292347e-08,0.0010529492283239,-0.0279438961297273,0.0,0.0,0.0,-0.0103269983083009,60.0,1.971911191940308,0.0,-7.559333425888326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,9.882419544737786e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001040666320477,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.68632598919794e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001040666320477,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515319824219,0.0,0.0,0.0004936472978442,293.3754272460937,294.1499938964844,295.9576110839844,293.7262878417969,295.3452453613281,295.9510803222656,293.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529602877795,1.1033628233292347e-08,0.0010529492283239,-0.0279438961297273,0.0,0.0,0.0,-0.0103269983083009,60.0,1.971911191940308,0.0,-7.559333425888326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,9.883048915071412e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001040732677211,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,7.686815661145374e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001040732677211,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004936787299811,293.3739013671875,294.1499938964844,295.960205078125,293.7287292480469,295.356689453125,295.9541015625,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530273430049,1.1040763858716218e-08,0.0010530162835493,-0.0279625672847032,0.0,0.0,0.0,-0.0103305671364068,60.0,1.9730534553527832,0.0,-7.560296921838018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,9.883048915071412e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001040732677211,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,7.686815661145374e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001040732677211,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.35076904296875,0.0,0.0,0.0004936787299811,293.3739013671875,294.1499938964844,295.960205078125,293.7287292480469,295.356689453125,295.9541015625,293.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530273430049,1.1040763858716218e-08,0.0010530162835493,-0.0279625672847032,0.0,0.0,0.0,-0.0103305671364068,60.0,1.9730534553527832,0.0,-7.560296921838018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.883054735837504e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001040733186528,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.686820026719943e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0001040733186528,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0004936790210194,293.3724060058594,294.1499938964844,295.9622802734375,293.7306823730469,295.3678894042969,295.9567565917969,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530279250815,1.1040824254848758e-08,0.0010530168656259,-0.0279627256095409,0.0,0.0,0.0,-0.0103305969387292,60.0,1.973654866218567,0.0,-7.56030473780811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,9.883054735837504e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001040733186528,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.686820026719943e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,0.0001040733186528,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.0004936790210194,293.3724060058594,294.1499938964844,295.9622802734375,293.7306823730469,295.3678894042969,295.9567565917969,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530279250815,1.1040824254848758e-08,0.0010530168656259,-0.0279627256095409,0.0,0.0,0.0,-0.0103305969387292,60.0,1.973654866218567,0.0,-7.56030473780811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,9.882682206807658e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0001040693969116,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,7.686530443606898e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001040693969116,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3496398925781,0.0,0.0,0.0004936604527756,293.37164306640625,294.1499938964844,295.9631042480469,293.7314758300781,295.37335205078125,295.9578552246094,293.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529882274568,1.1036602742819925e-08,0.0010529771680012,-0.0279516782611608,0.0,0.0,0.0,-0.0103284856304526,60.0,1.9736932516098025,0.0,-7.55973488253403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,9.882191807264462e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001040642382577,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426513671875,0.0,0.0,7.686149183427915e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,0.0001040642382577,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,0.0004936359473504,293.37091064453125,294.1499938964844,295.9637756347656,293.73211669921875,295.3788146972656,295.9588623046875,293.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052935491316,1.10310471868047e-08,0.0010529244318604,-0.0279371421784162,0.0,0.0,0.0,-0.0103257056325674,60.0,1.973628282546997,0.0,-7.558985259947806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,9.880871220957488e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0001040503266267,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,7.685121818212792e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0001040503266267,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0004935699398629,293.36944580078125,294.1499938964844,295.964599609375,293.7328796386719,295.3896179199219,295.960693359375,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527952108532,1.1016072498648556e-08,0.0010527841513976,-0.027897959575057,0.0,0.0,0.0,-0.0103182196617126,60.0,1.9732489585876465,0.0,-7.556964476407303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,9.880871220957488e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0001040503266267,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,7.685121818212792e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0001040503266267,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0004935699398629,293.36944580078125,294.1499938964844,295.964599609375,293.7328796386719,295.3896179199219,295.960693359375,293.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527952108532,1.1016072498648556e-08,0.0010527841513976,-0.027897959575057,0.0,0.0,0.0,-0.0103182196617126,60.0,1.9732489585876465,0.0,-7.556964476407303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,9.87852836260572e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001040256611304,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.683299918426201e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0001040256611304,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0004934529424645,293.3680114746094,294.1499938964844,295.9646301269531,293.7329406738281,295.4001770019531,295.9618530273437,293.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525456164032,1.098952218114846e-08,0.0010525346733629,-0.027828486636281,0.0,0.0,0.0,-0.0103049436584115,60.0,1.972098469734192,0.0,-7.553381209390865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34130859375,0.0,0.0,9.87852836260572e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0001040256611304,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,7.683299918426201e-05,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0001040256611304,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,0.0004934529424645,293.3680114746094,294.1499938964844,295.9646301269531,293.7329406738281,295.4001770019531,295.9618530273437,293.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525456164032,1.098952218114846e-08,0.0010525346733629,-0.027828486636281,0.0,0.0,0.0,-0.0103049436584115,60.0,1.972098469734192,0.0,-7.553381209390865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,9.875314572127536e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0001039918206515,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.680800626985729e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,0.0001039918206515,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0004932924057357,293.3665771484375,294.1499938964844,295.9638061523437,293.7321472167969,295.4105529785156,295.96240234375,293.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522032389417,1.0953096207799716e-08,0.0010521922959014,-0.0277331750839948,0.0,0.0,0.0,-0.0102867288514971,60.0,1.9702082872390747,0.0,-7.548467806373085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,9.875314572127536e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0001039918206515,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406677246094,0.0,0.0,7.680800626985729e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,0.0001039918206515,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0004932924057357,293.3665771484375,294.1499938964844,295.9638061523437,293.7321472167969,295.4105529785156,295.96240234375,293.2503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522032389417,1.0953096207799716e-08,0.0010521922959014,-0.0277331750839948,0.0,0.0,0.0,-0.0102867288514971,60.0,1.9702082872390747,0.0,-7.548467806373085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,9.871109068626538e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0001039475318975,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,7.677529356442392e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001039475318975,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004930823342874,293.3651428222656,294.1499938964844,295.9620361328125,293.73046875,295.4206848144531,295.962158203125,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051755156368,1.0905429448371253e-08,0.0010517442133277,-0.0276084467768669,0.0,0.0,0.0,-0.010262893512845,60.0,1.9674729108810425,0.0,-7.542039526242662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,9.871109068626538e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0001039475318975,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399963378906,0.0,0.0,7.677529356442392e-05,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001039475318975,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004930823342874,293.3651428222656,294.1499938964844,295.9620361328125,293.73046875,295.4206848144531,295.962158203125,293.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051755156368,1.0905429448371253e-08,0.0010517442133277,-0.0276084467768669,0.0,0.0,0.0,-0.010262893512845,60.0,1.9674729108810425,0.0,-7.542039526242662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,9.868486085906623e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396301269531,0.0,0.0,0.0001039199050865,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,7.675489177927375e-05,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,0.0001039199050865,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,0.0004929513088427,293.36444091796875,294.1499938964844,295.96075439453125,293.729248046875,295.4256286621094,295.9616394042969,293.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514752939343,1.0875693234879693e-08,0.0010514644673094,-0.0275306366384029,0.0,0.0,0.0,-0.0102480230852961,60.0,1.9656457901000977,0.0,-7.538031354670238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,9.865697211353108e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0001038905465975,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,7.673320214962587e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,0.0001038905465975,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,0.0004928120179101,293.3637390136719,294.1499938964844,295.9591979980469,293.727783203125,295.4305419921875,295.9609375,293.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511777363717,1.0844087405814662e-08,0.0010511669097468,-0.027447935193777,0.0,0.0,0.0,-0.0102322166785597,60.0,1.963657259941101,0.0,-7.533771650969356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.859551209956408e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001038258269545,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,7.668539910810068e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001038258269545,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0004925050307065,293.36236572265625,294.1499938964844,295.9552307128906,293.7240295410156,295.4402160644531,295.9591064453125,293.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050523831509,1.0774427572357581e-08,0.0010505130048841,-0.027265653014183,0.0,0.0,0.0,-0.0101973880082368,60.0,1.9592024087905884,0.0,-7.524387513058174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.859551209956408e-05,297.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0001038258269545,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,7.668539910810068e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001038258269545,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0004925050307065,293.36236572265625,294.1499938964844,295.9552307128906,293.7240295410156,295.4402160644531,295.9591064453125,293.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050523831509,1.0774427572357581e-08,0.0010505130048841,-0.027265653014183,0.0,0.0,0.0,-0.0101973880082368,60.0,1.9592024087905884,0.0,-7.524387513058174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,9.85187361948192e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001037449692375,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,7.662568532396108e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,0.0001037449692375,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0004921215004287,293.3609924316406,294.1499938964844,295.95001220703125,293.71905517578125,295.4495544433594,295.9560546875,293.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497057810425,1.0687403850795364e-08,0.0010496950708329,-0.0270379334688186,0.0,0.0,0.0,-0.0101538719609379,60.0,1.9533787965774536,0.0,-7.512672794973696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,9.85187361948192e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001037449692375,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,7.662568532396108e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,0.0001037449692375,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0004921215004287,293.3609924316406,294.1499938964844,295.95001220703125,293.71905517578125,295.4495544433594,295.9560546875,293.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497057810425,1.0687403850795364e-08,0.0010496950708329,-0.0270379334688186,0.0,0.0,0.0,-0.0101538719609379,60.0,1.9533787965774536,0.0,-7.512672794973696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,9.843760926742108e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001036595422192,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.656258094357327e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001036595422192,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0004917162586934,293.3596496582031,294.1499938964844,295.9425354003906,293.7128601074219,295.45855712890625,295.9515991210937,293.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488412808626,1.0595454291717488e-08,0.0010488306870684,-0.026797316968441,0.0,0.0,0.0,-0.0101078934967517,60.0,1.9461095333099363,0.0,-7.500305088115057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,9.843760926742108e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001036595422192,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,7.656258094357327e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001036595422192,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,0.0004917162586934,293.3596496582031,294.1499938964844,295.9425354003906,293.7128601074219,295.45855712890625,295.9515991210937,293.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488412808626,1.0595454291717488e-08,0.0010488306870684,-0.026797316968441,0.0,0.0,0.0,-0.0101078934967517,60.0,1.9461095333099363,0.0,-7.500305088115057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
