time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.835581295192242e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.000103573402157,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.649896724615246e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.000103573402157,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0004913076409138,293.3583068847656,294.1499938964844,295.9320983886719,293.7054138183594,295.4672241210937,295.9452209472656,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479697957634,1.0502743563733933e-08,0.0010479593183845,-0.0265547055751085,0.0,0.0,0.0,-0.0100615341216325,60.0,1.936900615692139,0.0,-7.487845721243502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.835581295192242e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.000103573402157,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.649896724615246e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.000103573402157,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0004913076409138,293.3583068847656,294.1499938964844,295.9320983886719,293.7054138183594,295.4672241210937,295.9452209472656,293.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479697957634,1.0502743563733933e-08,0.0010479593183845,-0.0265547055751085,0.0,0.0,0.0,-0.0100615341216325,60.0,1.936900615692139,0.0,-7.487845721243502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,9.831495117396116e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001035303794196,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.646718586329371e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001035303794196,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3422241210937,0.0,0.0,0.0004911035648547,293.3576354980469,294.1499938964844,295.92584228515625,293.7012634277344,295.4713439941406,295.94097900390625,293.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475345188751,1.0456434829109185e-08,0.0010475240414962,-0.0264335200190544,0.0,0.0,0.0,-0.0100383777171373,60.0,1.9313366413116453,0.0,-7.481625630134658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,9.827412577578798e-05,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.0001034873857861,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,7.643543358426541e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001034873857861,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004908996052108,293.35699462890625,294.1499938964844,295.9189147949219,293.6968688964844,295.475341796875,295.9362487792969,293.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470994748175,1.0410158957085969e-08,0.0010470889974385,-0.0263124201446771,0.0,0.0,0.0,-0.0100152380764484,60.0,1.9254063367843628,0.0,-7.475412644453172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,9.819255501497536e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001034014858305,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,7.637198723386973e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001034014858305,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0004904921515844,293.355712890625,294.1499938964844,295.9031677246094,293.6872863769531,295.483154296875,295.9258117675781,293.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462303180247,1.0317704024487284e-08,0.0010462199570611,-0.0260704681277275,0.0,0.0,0.0,-0.0099690062925219,60.0,1.9127418994903564,0.0,-7.463007989372272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,9.819255501497536e-05,297.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353881835937,0.0,0.0,0.0001034014858305,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,7.637198723386973e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001034014858305,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0004904921515844,293.355712890625,294.1499938964844,295.9031677246094,293.6872863769531,295.483154296875,295.9258117675781,293.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462303180247,1.0317704024487284e-08,0.0010462199570611,-0.0260704681277275,0.0,0.0,0.0,-0.0099690062925219,60.0,1.9127418994903564,0.0,-7.463007989372272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.811122436076404e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,0.0001033158478094,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.630873005837202e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0001033158478094,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0004900858621113,293.3544311523437,294.1499938964844,295.8851318359375,293.6767578125,295.49041748046875,295.9129638671875,293.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045363722369,1.0225526203555546e-08,0.0010453534778207,-0.0258292388170957,0.0,0.0,0.0,-0.009922913275659,60.0,1.8980867862701416,0.0,-7.450650940654668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.811122436076404e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,0.0001033158478094,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.630873005837202e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0001033158478094,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0004900858621113,293.3544311523437,294.1499938964844,295.8851318359375,293.6767578125,295.49041748046875,295.9129638671875,293.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045363722369,1.0225526203555546e-08,0.0010453534778207,-0.0258292388170957,0.0,0.0,0.0,-0.009922913275659,60.0,1.8980867862701416,0.0,-7.450650940654668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,9.803011926123872e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0001032304353429,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.624564750585705e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001032304353429,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397216796875,0.0,0.0,0.0004896807367913,293.3531799316406,294.1499938964844,295.8650207519531,293.6654357910156,295.4971618652344,295.8979187011719,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444995714351,1.0133600625295004e-08,0.0010444894433021,-0.0255886632949113,0.0,0.0,0.0,-0.0098769459873437,60.0,1.881852626800537,0.0,-7.438337235043947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,9.803011926123872e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0001032304353429,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.624564750585705e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001032304353429,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397216796875,0.0,0.0,0.0004896807367913,293.3531799316406,294.1499938964844,295.8650207519531,293.6654357910156,295.4971618652344,295.8979187011719,293.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444995714351,1.0133600625295004e-08,0.0010444894433021,-0.0255886632949113,0.0,0.0,0.0,-0.0098769459873437,60.0,1.881852626800537,0.0,-7.438337235043947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,9.79492615442723e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.000103145284811,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,7.618275412824005e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.000103145284811,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0004892768338322,293.3519287109375,294.1499938964844,295.8430480957031,293.6533508300781,295.5033569335937,295.8808898925781,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436379816383,1.0041950382344568e-08,0.0010436279699206,-0.0253488048911094,0.0,0.0,0.0,-0.0098311174660921,60.0,1.86422860622406,0.0,-7.426071135796519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,9.79492615442723e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.000103145284811,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,7.618275412824005e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.000103145284811,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390197753906,0.0,0.0,0.0004892768338322,293.3519287109375,294.1499938964844,295.8430480957031,293.6533508300781,295.5033569335937,295.8808898925781,293.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436379816383,1.0041950382344568e-08,0.0010436279699206,-0.0253488048911094,0.0,0.0,0.0,-0.0098311174660921,60.0,1.86422860622406,0.0,-7.426071135796519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,9.790895273908971e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0001031028441502,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,7.615140930283815e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001031028441502,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0004890754935331,293.351318359375,294.1499938964844,295.8314208984375,293.6470642089844,295.50616455078125,295.8714294433594,293.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432086419314,9.996271366219388e-09,0.0010431986302137,-0.0252292566001415,0.0,0.0,0.0,-0.009808275848627,60.0,1.8548082113265991,0.0,-7.419961178811718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.786870214156806e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001030604616971,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.612010085722432e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.0001030604616971,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0004888744442723,293.3507080078125,294.1499938964844,295.8194580078125,293.6406555175781,295.50885009765625,295.8616027832031,293.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427797678858,9.950650081691492e-09,0.0010427697561681,-0.0251098591834306,0.0,0.0,0.0,-0.0097854631021618,60.0,1.845166563987732,0.0,-7.413861169425219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.77883391897194e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001029758277582,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.605759310536087e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001029758277582,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000488472986035,293.3495178222656,294.1499938964844,295.7944641113281,293.6273803710937,295.5139465332031,295.8411865234375,293.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419234167784,9.859560279323888e-09,0.001041913521476,-0.0248714592307806,0.0,0.0,0.0,-0.0097399139776825,60.0,1.825432062149048,0.0,-7.401690282904384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.77883391897194e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001029758277582,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.605759310536087e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001029758277582,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000488472986035,293.3495178222656,294.1499938964844,295.7944641113281,293.6273803710937,295.5139465332031,295.8411865234375,293.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419234167784,9.859560279323888e-09,0.001041913521476,-0.0248714592307806,0.0,0.0,0.0,-0.0097399139776825,60.0,1.825432062149048,0.0,-7.401690282904384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.770831820787862e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.000102891564893,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.599535456392914e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.000102891564893,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0004880732740275,293.34832763671875,294.1499938964844,295.768310546875,293.6137084960937,295.5184020996094,295.81915283203125,293.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410707909613,9.768863939996209e-09,0.0010410610120743,-0.0246340837329626,0.0,0.0,0.0,-0.0096945613622665,60.0,1.8046945333480835,0.0,-7.389581213601559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.770831820787862e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.000102891564893,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.599535456392914e-05,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.000102891564893,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0004880732740275,293.34832763671875,294.1499938964844,295.768310546875,293.6137084960937,295.5184020996094,295.81915283203125,293.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410707909613,9.768863939996209e-09,0.0010410610120743,-0.0246340837329626,0.0,0.0,0.0,-0.0096945613622665,60.0,1.8046945333480835,0.0,-7.389581213601559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,9.76636802079156e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001028445549309,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.596064097015187e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001028445549309,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0004878503095824,293.3476867675781,294.1499938964844,295.75323486328125,293.6058654785156,295.52056884765625,295.8060607910156,293.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405951179564,9.718272409031673e-09,0.0010405854554846,-0.024501672014594,0.0,0.0,0.0,-0.0096692638471722,60.0,1.792665958404541,0.0,-7.382831057611838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.762861736817284e-05,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.000102807629446,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,7.59333634050563e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.000102807629446,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.0004876751336269,293.34716796875,294.1499938964844,295.7412109375,293.59967041015625,295.5222473144531,295.7957763671875,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402215411886,9.678529089285348e-09,0.0010402118787169,-0.0243976507335901,0.0,0.0,0.0,-0.0096493903547525,60.0,1.783214449882507,0.0,-7.377530408803068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,9.754924394655971e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,0.0001027240505209,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,7.587163418065757e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0001027240505209,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0004872786812484,293.3460388183594,294.1499938964844,295.71337890625,293.5853881835937,295.5255126953125,295.7713317871094,293.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393759002909,9.58857171440286e-09,0.0010393662378191,-0.0241622012108564,0.0,0.0,0.0,-0.0096044074743986,60.0,1.7611769437789917,0.0,-7.36553928959438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,9.754924394655971e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,0.0001027240505209,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,7.587163418065757e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,0.0001027240505209,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0004872786812484,293.3460388183594,294.1499938964844,295.71337890625,293.5853881835937,295.5255126953125,295.7713317871094,293.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393759002909,9.58857171440286e-09,0.0010393662378191,-0.0241622012108564,0.0,0.0,0.0,-0.0096044074743986,60.0,1.7611769437789917,0.0,-7.36553928959438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,9.75097282207571e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0001026824393193,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,7.584090053569525e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33026123046875,0.0,0.0,0.0001026824393193,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0004870812990702,293.3454895019531,294.1499938964844,295.69927978515625,293.57818603515625,295.5268249511719,295.7586364746094,293.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389548260718,9.5437862057679e-09,0.0010389452800154,-0.0240449830889701,0.0,0.0,0.0,-0.0095820128917694,60.0,1.749966740608215,0.0,-7.35957357278494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,9.747029253048822e-05,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,0.0001026409081532,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32989501953125,0.0,0.0,7.581022509839386e-05,297.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0001026409081532,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,0.000486884266138,293.34490966796875,294.1499938964844,295.6850891113281,293.57098388671875,295.52801513671875,295.74578857421875,293.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385346831753,9.499083297725974e-09,0.0010385251371189,-0.023927979171276,0.0,0.0,0.0,-0.009559660218656,60.0,1.7387025356292725,0.0,-7.353621356287476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,9.73915884969756e-05,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.000102558034996,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,7.574901246698573e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.000102558034996,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004864911607,293.34381103515625,294.1499938964844,295.6565246582031,293.5565185546875,295.53009033203125,295.71978759765625,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376960271969,9.40988531539233e-09,0.0010376867139711,-0.023694509640336,0.0,0.0,0.0,-0.00951505638659,60.0,1.716094970703125,0.0,-7.341751029343868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,9.73915884969756e-05,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.000102558034996,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,7.574901246698573e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.000102558034996,297.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004864911607,293.34381103515625,294.1499938964844,295.6565246582031,293.5565185546875,295.53009033203125,295.71978759765625,293.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376960271969,9.40988531539233e-09,0.0010376867139711,-0.023694509640336,0.0,0.0,0.0,-0.00951505638659,60.0,1.716094970703125,0.0,-7.341751029343868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,9.731331374496222e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,0.0001024756056722,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,7.568813452962786e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001024756056722,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0004861001507379,293.3427429199219,294.1499938964844,295.6279296875,293.5421142578125,295.53155517578125,295.6932983398437,293.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368620278313,9.321165173048485e-09,0.0010368527146056,-0.0234622862190008,0.0,0.0,0.0,-0.0094706928357481,60.0,1.69342303276062,0.0,-7.329953888302043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,9.731331374496222e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32867431640625,0.0,0.0,0.0001024756056722,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,7.568813452962786e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001024756056722,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0004861001507379,293.3427429199219,294.1499938964844,295.6279296875,293.5421142578125,295.53155517578125,295.6932983398437,293.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368620278313,9.321165173048485e-09,0.0010368527146056,-0.0234622862190008,0.0,0.0,0.0,-0.0094706928357481,60.0,1.69342303276062,0.0,-7.329953888302043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,9.72354391706176e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001023935983539,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,7.562756218248978e-05,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0001023935983539,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.00048571114894,293.3416748046875,294.1499938964844,295.5995483398437,293.5278625488281,295.5325012207031,295.66656494140625,293.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360323358327,9.232904218947624e-09,0.0010360230226069,-0.0232312623411417,0.0,0.0,0.0,-0.0094265583902597,60.0,1.670857548713684,0.0,-7.31822709099106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,9.72354391706176e-05,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,0.0001023935983539,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,7.562756218248978e-05,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0001023935983539,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.00048571114894,293.3416748046875,294.1499938964844,295.5995483398437,293.5278625488281,295.5325012207031,295.66656494140625,293.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360323358327,9.232904218947624e-09,0.0010360230226069,-0.0232312623411417,0.0,0.0,0.0,-0.0094265583902597,60.0,1.670857548713684,0.0,-7.31822709099106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,9.7157979325857e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.0001023120275931,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,7.556731725344434e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0001023120275931,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0004853242135141,293.34063720703125,294.1499938964844,295.5715637207031,293.5138854980469,295.5329284667969,295.6398010253906,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352069512009,9.145109558517106e-09,0.0010351977543905,-0.023001454770565,0.0,0.0,0.0,-0.0093826567754149,60.0,1.6485553979873655,0.0,-7.30657134795365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,9.7157979325857e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275451660156,0.0,0.0,0.0001023120275931,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,7.556731725344434e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0001023120275931,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0004853242135141,293.34063720703125,294.1499938964844,295.5715637207031,293.5138854980469,295.5329284667969,295.6398010253906,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352069512009,9.145109558517106e-09,0.0010351977543905,-0.023001454770565,0.0,0.0,0.0,-0.0093826567754149,60.0,1.6485553979873655,0.0,-7.30657134795365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,9.711945313028993e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.0001022714568534,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273010253906,0.0,0.0,7.553734758403152e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,0.0001022714568534,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,0.0004851317498832,293.34014892578125,294.1499938964844,295.5578308105469,293.5070495605469,295.5329284667969,295.62646484375,293.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347964707762,9.101441378334131e-09,0.001034787390381,-0.0228871516883373,0.0,0.0,0.0,-0.0093608209863305,60.0,1.6376094818115234,0.0,-7.300777582486262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.708100697025655e-05,297.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001022309734253,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.550745067419484e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001022309734253,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0004849397228099,293.3396301269531,294.1499938964844,295.54425048828125,293.50030517578125,295.53277587890625,295.6132202148437,293.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034386921674,9.0578700095989e-09,0.0010343778412789,-0.0227731000632047,0.0,0.0,0.0,-0.0093390336260199,60.0,1.6267725229263306,0.0,-7.294999448959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,9.700434020487592e-05,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001021502393996,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.5447816925589e-05,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001021502393996,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0004845567455049,293.338623046875,294.1499938964844,295.517822265625,293.4871520996094,295.5323181152344,295.5868835449219,293.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335699189454,8.970975073907539e-09,0.0010335609549656,-0.0225456412881612,0.0,0.0,0.0,-0.0092955818399786,60.0,1.6053611040115356,0.0,-7.28348155121239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,9.700434020487592e-05,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001021502393996,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.5447816925589e-05,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001021502393996,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0004845567455049,293.338623046875,294.1499938964844,295.517822265625,293.4871520996094,295.5323181152344,295.5868835449219,293.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335699189454,8.970975073907539e-09,0.0010335609549656,-0.0225456412881612,0.0,0.0,0.0,-0.0092955818399786,60.0,1.6053611040115356,0.0,-7.28348155121239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.692819730844349e-05,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001020700583467,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.538859790656716e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0001020700583467,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,0.0004841764166485,293.337646484375,294.1499938964844,295.49249267578125,293.474609375,295.53143310546875,295.5611267089844,293.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327586205676,8.884677882292635e-09,0.0010327497730031,-0.0223197434097528,0.0,0.0,0.0,-0.0092524299398064,60.0,1.584733009338379,0.0,-7.272051760764954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.692819730844349e-05,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.0001020700583467,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.538859790656716e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260192871094,0.0,0.0,0.0001020700583467,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,0.0004841764166485,293.337646484375,294.1499938964844,295.49249267578125,293.474609375,295.53143310546875,295.5611267089844,293.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327586205676,8.884677882292635e-09,0.0010327497730031,-0.0223197434097528,0.0,0.0,0.0,-0.0092524299398064,60.0,1.584733009338379,0.0,-7.272051760764954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,9.68797758105211e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,0.0001020190684357,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,7.535093754995614e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001020190684357,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302307128906,0.0,0.0,0.0004839345347136,293.3370056152344,294.1499938964844,295.4769592285156,293.4669189453125,295.5306091308594,295.5450744628906,293.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322426678612,8.829793785025686e-09,0.0010322338202968,-0.0221760720014572,0.0,0.0,0.0,-0.0092249847948551,60.0,1.5721062421798706,0.0,-7.264787882377277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,9.68525419011712e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0001019903938868,297.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.532975723734125e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0001019903938868,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0004837985325139,293.336669921875,294.1499938964844,295.4684753417969,293.4627380371094,295.5301208496094,295.5360717773437,293.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319525608792,8.798934025833205e-09,0.0010319437133148,-0.022095289081335,0.0,0.0,0.0,-0.0092095537111163,60.0,1.5650039911270142,0.0,-7.260704393274865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,9.677738853497432e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,0.0001019112532958,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,7.52713021938689e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001019112532958,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.000483423093101,293.3357238769531,294.1499938964844,295.446044921875,293.45166015625,295.5284729003906,295.511962890625,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311517398804,8.713751498135025e-09,0.0010311430087313,-0.02187230437994,0.0,0.0,0.0,-0.0091669587418437,60.0,1.5463298559188845,0.0,-7.249440869827596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
