time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,9.677738853497432e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,0.0001019112532958,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,7.52713021938689e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001019112532958,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294372558594,0.0,0.0,0.000483423093101,293.3357238769531,294.1499938964844,295.446044921875,293.45166015625,295.5284729003906,295.511962890625,293.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311517398804,8.713751498135025e-09,0.0010311430087313,-0.02187230437994,0.0,0.0,0.0,-0.0091669587418437,60.0,1.5463298559188845,0.0,-7.249440869827596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,9.674006287241356e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.0001018719412968,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,7.524227112298831e-05,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,0.0001018719412968,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291320800781,0.0,0.0,0.0004832366248592,293.33526611328125,294.1499938964844,295.4354858398437,293.44647216796875,295.5274963378906,295.50048828125,293.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030754065141,8.671444895469449e-09,0.0010307454504072,-0.021761555224657,0.0,0.0,0.0,-0.0091458037495613,60.0,1.537597417831421,0.0,-7.243849609039898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,9.670283907325938e-05,297.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0001018327457131,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,7.521332008764148e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0001018327457131,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,0.0004830507095903,293.3348083496094,294.1499938964844,295.4253845214844,293.4414978027344,295.5264587402344,295.4892578125,293.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303574381396,8.629258196890532e-09,0.0010303488234058,-0.0216511189937591,0.0,0.0,0.0,-0.0091247083619236,60.0,1.529118895530701,0.0,-7.238276111820596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,9.662863885750994e-05,297.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001017546164803,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,7.515560719184577e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001017546164803,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0004826800723094,293.3338928222656,294.1499938964844,295.40673828125,293.4323425292969,295.5242614746094,295.4674377441406,293.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029566861689,8.545163687756485e-09,0.0010295582469552,-0.0214309748262166,0.0,0.0,0.0,-0.0090826572850346,60.0,1.512778639793396,0.0,-7.227173171031609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,9.662863885750994e-05,297.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0001017546164803,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238525390625,0.0,0.0,7.515560719184577e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3239440917969,0.0,0.0,0.0001017546164803,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0004826800723094,293.3338928222656,294.1499938964844,295.40673828125,293.4323425292969,295.5242614746094,295.4674377441406,293.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029566861689,8.545163687756485e-09,0.0010295582469552,-0.0214309748262166,0.0,0.0,0.0,-0.0090826572850346,60.0,1.512778639793396,0.0,-7.227173171031609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,9.655509347794576e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001016771639115,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,7.509840361308306e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0001016771639115,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0004823126946575,293.3330078125,294.1499938964844,295.3903503417969,293.4242858886719,295.5217590332031,295.4473876953125,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287831537425,8.461806366710789e-09,0.0010287747718393,-0.0212127566337585,0.0,0.0,0.0,-0.0090409740805625,60.0,1.4982365369796753,0.0,-7.216175390567514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,9.655509347794576e-05,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001016771639115,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233642578125,0.0,0.0,7.509840361308306e-05,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0001016771639115,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,0.0004823126946575,293.3330078125,294.1499938964844,295.3903503417969,293.4242858886719,295.5217590332031,295.4473876953125,293.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287831537425,8.461806366710789e-09,0.0010287747718393,-0.0212127566337585,0.0,0.0,0.0,-0.0090409740805625,60.0,1.4982365369796753,0.0,-7.216175390567514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,9.648210107116029e-05,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,0.0001016002934193,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.504162931581959e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0001016002934193,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.0004819480527658,293.3321228027344,294.1499938964844,295.3764343261719,293.4174499511719,295.51910400390625,295.4291076660156,293.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280053829774,8.379073435094142e-09,0.0010279970010742,-0.0209961701184511,0.0,0.0,0.0,-0.0089996047317981,60.0,1.485371708869934,0.0,-7.205268559573599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228454589844,0.0,0.0,9.648210107116029e-05,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32281494140625,0.0,0.0,0.0001016002934193,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3228759765625,0.0,0.0,7.504162931581959e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0001016002934193,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.0004819480527658,293.3321228027344,294.1499938964844,295.3764343261719,293.4174499511719,295.51910400390625,295.4291076660156,293.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280053829774,8.379073435094142e-09,0.0010279970010742,-0.0209961701184511,0.0,0.0,0.0,-0.0089996047317981,60.0,1.485371708869934,0.0,-7.205268559573599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,9.640968346502632e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0001015240413835,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.498531340388581e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001015240413835,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004815863503608,293.3312683105469,294.1499938964844,295.3652038574219,293.4119567871094,295.5163269042969,295.4128112792969,293.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272338986396,8.297000420043332e-09,0.0010272255167365,-0.020781310275197,0.0,0.0,0.0,-0.0089585641399025,60.0,1.474362850189209,0.0,-7.194456941306272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,9.640968346502632e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223571777344,0.0,0.0,0.0001015240413835,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3223876953125,0.0,0.0,7.498531340388581e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001015240413835,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004815863503608,293.3312683105469,294.1499938964844,295.3652038574219,293.4119567871094,295.5163269042969,295.4128112792969,293.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272338986396,8.297000420043332e-09,0.0010272255167365,-0.020781310275197,0.0,0.0,0.0,-0.0089585641399025,60.0,1.474362850189209,0.0,-7.194456941306272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,9.637376933824272e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0001014862209558,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.495738100260496e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0001014862209558,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263854980469,0.0,0.0,0.0004814069543499,293.3308410644531,294.1499938964844,295.3606872558594,293.4097595214844,295.5148620605469,295.40576171875,293.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268512414768,8.256298755782154e-09,0.0010268429759889,-0.0206747539341449,0.0,0.0,0.0,-0.0089382119476795,60.0,1.4698615074157717,0.0,-7.189098027993168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,9.633796435082333e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218688964844,0.0,0.0,0.0001014485169434,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,7.492952863685787e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,0.0001014485169434,297.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261108398437,0.0,0.0,0.0004812280822079,293.3304443359375,294.1499938964844,295.3569030761719,293.40789794921875,295.513427734375,295.399169921875,293.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264697484672,8.215713442893957e-09,0.0010264614829793,-0.0205685049295425,0.0,0.0,0.0,-0.008917917497456,60.0,1.4657433032989502,0.0,-7.18375687824846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.626664541428907e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.000101373407233,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.487405673600733e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.000101373407233,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0004808718222193,293.3296203613281,294.1499938964844,295.3517761230469,293.4053955078125,295.510498046875,295.3870849609375,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257096728309,8.134877660381791e-09,0.0010257016401737,-0.0203568749129772,0.0,0.0,0.0,-0.00887749530375,60.0,1.4584777355194092,0.0,-7.17312360620781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.626664541428907e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,0.000101373407233,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.487405673600733e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.000101373407233,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255920410156,0.0,0.0,0.0004808718222193,293.3296203613281,294.1499938964844,295.3517761230469,293.4053955078125,295.510498046875,295.3870849609375,293.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257096728309,8.134877660381791e-09,0.0010257016401737,-0.0203568749129772,0.0,0.0,0.0,-0.00887749530375,60.0,1.4584777355194092,0.0,-7.17312360620781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,9.6196417871397e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001012994616758,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,7.481943612219766e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001012994616758,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0004805210337508,293.32879638671875,294.1499938964844,295.3500061035156,293.404541015625,295.50762939453125,295.3780822753906,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249615879729,8.0552897685493e-09,0.0010249534389004,-0.0201485119760036,0.0,0.0,0.0,-0.0088376980274915,60.0,1.4540492296218872,0.0,-7.162662285509215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,9.6196417871397e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001012994616758,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,7.481943612219766e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,0.0001012994616758,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0004805210337508,293.32879638671875,294.1499938964844,295.3500061035156,293.404541015625,295.50762939453125,295.3780822753906,293.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249615879729,8.0552897685493e-09,0.0010249534389004,-0.0201485119760036,0.0,0.0,0.0,-0.0088376980274915,60.0,1.4540492296218872,0.0,-7.162662285509215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,9.615421004127712e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32061767578125,0.0,0.0,0.0001012550128507,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,7.478660700144246e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,0.0001012550128507,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,0.0004803101764991,293.3282470703125,294.1499938964844,295.3509216308594,293.4050598144531,295.505615234375,295.3734741210937,293.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245117591693,8.007446261615314e-09,0.0010245037265121,-0.0200232546776533,0.0,0.0,0.0,-0.0088137742131948,60.0,1.4526147842407229,0.0,-7.156377535011418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,9.613781730877236e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001012377470033,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205261230469,0.0,0.0,7.47738522477448e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,0.0001012377470033,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.0004802282783202,293.3280334472656,294.1499938964844,295.3517761230469,293.405517578125,295.5048522949219,295.3716735839844,293.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243370197713,7.988867345432027e-09,0.0010243289871141,-0.0199746135622262,0.0,0.0,0.0,-0.0088044833391904,60.0,1.4520576000213623,0.0,-7.153937531256815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,9.60972174652852e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001011950007523,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,7.474228186765686e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001011950007523,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0004800255119334,293.3272705078125,294.1499938964844,295.3569030761719,293.4083557128906,295.502197265625,295.3679504394531,293.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239043040201,7.942857038756301e-09,0.0010238962713629,-0.0198541544377803,0.0,0.0,0.0,-0.0087814750149846,60.0,1.4526208639144895,0.0,-7.14789720746012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,9.60972174652852e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0001011950007523,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.320068359375,0.0,0.0,7.474228186765686e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001011950007523,297.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0004800255119334,293.3272705078125,294.1499938964844,295.3569030761719,293.4083557128906,295.502197265625,295.3679504394531,293.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239043040201,7.942857038756301e-09,0.0010238962713629,-0.0198541544377803,0.0,0.0,0.0,-0.0087814750149846,60.0,1.4526208639144895,0.0,-7.14789720746012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.608639811631292e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001011836066027,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,7.473386358469725e-05,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199157714844,0.0,0.0,0.0001011836066027,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0004799714370165,293.326904296875,294.1499938964844,295.3606872558594,293.4104309082031,295.5009765625,295.36773681640625,293.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237894020974,7.930592182958662e-09,0.0010237813694402,-0.0198220442980527,0.0,0.0,0.0,-0.0087753441184759,60.0,1.4542850255966189,0.0,-7.146287828163622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,9.6077099442482e-05,297.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0001011738058878,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,7.472663128282875e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0001011738058878,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235778808594,0.0,0.0,0.000479924987303,293.3265075683594,294.1499938964844,295.3652038574219,293.4129333496094,295.49981689453125,295.3677978515625,293.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236909147351,7.920051281473661e-09,0.0010236829984933,-0.0197944473475217,0.0,0.0,0.0,-0.0087700765579938,60.0,1.4562407732009888,0.0,-7.144904401457097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,9.606815729057416e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001011643980746,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.471967546734959e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001011643980746,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0004798803420271,293.3257751464844,294.1499938964844,295.3764343261719,293.41912841796875,295.4975891113281,295.36968994140625,293.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023594290018,7.909918053883302e-09,0.0010235863737761,-0.0197679195553064,0.0,0.0,0.0,-0.0087650027126073,60.0,1.4614917039871216,0.0,-7.14357497599849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,9.606815729057416e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0001011643980746,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,7.471967546734959e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0001011643980746,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231201171875,0.0,0.0,0.0004798803420271,293.3257751464844,294.1499938964844,295.3764343261719,293.41912841796875,295.4975891113281,295.36968994140625,293.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023594290018,7.909918053883302e-09,0.0010235863737761,-0.0197679195553064,0.0,0.0,0.0,-0.0087650027126073,60.0,1.4614917039871216,0.0,-7.14357497599849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.60786419454962e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001011754357023,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.472783181583509e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001011754357023,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004799327289219,293.3250732421875,294.1499938964844,295.3903503417969,293.4267883300781,295.4957275390625,295.3754577636719,293.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237065143883,7.92180276931731e-09,0.0010236984817311,-0.0197990350425243,0.0,0.0,0.0,-0.0087709473446011,60.0,1.4695442914962769,0.0,-7.145133906760749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.60786419454962e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001011754357023,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.472783181583509e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001011754357023,297.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004799327289219,293.3250732421875,294.1499938964844,295.3903503417969,293.4267883300781,295.4957275390625,295.3754577636719,293.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237065143883,7.92180276931731e-09,0.0010236984817311,-0.0197990350425243,0.0,0.0,0.0,-0.0087709473446011,60.0,1.4695442914962769,0.0,-7.145133906760749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.609921835362913e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.000101197103504,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,7.474383164662868e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.000101197103504,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0004800354654435,293.3243713378906,294.1499938964844,295.40673828125,293.435791015625,295.4941711425781,295.3834533691406,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239253751933,7.945118341012858e-09,0.0010239174589514,-0.0198600776493549,0.0,0.0,0.0,-0.0087826056405901,60.0,1.4793976545333862,0.0,-7.148194214323669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,9.609921835362913e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.000101197103504,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,7.474383164662868e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.000101197103504,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0004800354654435,293.3243713378906,294.1499938964844,295.40673828125,293.435791015625,295.4941711425781,295.3834533691406,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239253751933,7.945118341012858e-09,0.0010239174589514,-0.0198600776493549,0.0,0.0,0.0,-0.0087826056405901,60.0,1.4793976545333862,0.0,-7.148194214323669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,9.613437578082085e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,0.0001012341235764,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,7.47711819713004e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001012341235764,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.0004802111070603,293.3236999511719,294.1499938964844,295.4253845214844,293.4460144042969,295.4930419921875,295.3946228027344,293.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243001161143,7.984965577634284e-09,0.0010242920834571,-0.019964400678873,0.0,0.0,0.0,-0.008802531287074,60.0,1.4913442134857178,0.0,-7.153425229944332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,9.613437578082085e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179626464844,0.0,0.0,0.0001012341235764,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179931640625,0.0,0.0,7.47711819713004e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001012341235764,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.0004802111070603,293.3236999511719,294.1499938964844,295.4253845214844,293.4460144042969,295.4930419921875,295.3946228027344,293.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243001161143,7.984965577634284e-09,0.0010242920834571,-0.019964400678873,0.0,0.0,0.0,-0.008802531287074,60.0,1.4913442134857178,0.0,-7.153425229944332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,9.615618182579055e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001012570864986,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.478814222849905e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001012570864986,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0004803200426977,293.3233947753906,294.1499938964844,295.4354858398437,293.4515686035156,295.49267578125,295.4012451171875,293.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245329467579,8.009682694876119e-09,0.0010245249141007,-0.0200291108340024,0.0,0.0,0.0,-0.0088148927316069,60.0,1.498072385787964,0.0,-7.15667169970402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,9.617971954867244e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.0001012818756862,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.0,7.480644853785634e-05,297.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0001012818756862,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.0004804375930689,293.32305908203125,294.1499938964844,295.446044921875,293.45733642578125,295.49237060546875,295.4083251953125,293.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247838217765,8.036357357354973e-09,0.0010247757891193,-0.0200989469885826,0.0,0.0,0.0,-0.0088282320648431,60.0,1.5050770044326782,0.0,-7.160175385934053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.62324338615872e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001013373912428,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.484744855901226e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001013373912428,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0004807009536307,293.3224182128906,294.1499938964844,295.4684753417969,293.4696044921875,295.4919738769531,295.4237976074219,293.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025344710797,8.096107784183461e-09,0.0010253366781398,-0.0202553756535053,0.0,0.0,0.0,-0.0088581060990691,60.0,1.5198417901992798,0.0,-7.168026883164202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.62324338615872e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.0001013373912428,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.484744855901226e-05,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001013373912428,297.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.0004807009536307,293.3224182128906,294.1499938964844,295.4684753417969,293.4696044921875,295.4919738769531,295.4237976074219,293.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025344710797,8.096107784183461e-09,0.0010253366781398,-0.0202553756535053,0.0,0.0,0.0,-0.0088581060990691,60.0,1.5198417901992798,0.0,-7.168026883164202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.629817941458896e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001014066147035,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,7.489858398912475e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001014066147035,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0004810293321497,293.3218078613281,294.1499938964844,295.49249267578125,293.482666015625,295.4921569824219,295.4422302246094,293.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260454146191,8.170616183633683e-09,0.0010260372655466,-0.0204504393041133,0.0,0.0,0.0,-0.0088953645899891,60.0,1.5363872051239014,0.0,-7.177823846404864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,9.629817941458896e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.0001014066147035,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168334960937,0.0,0.0,7.489858398912475e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001014066147035,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,0.0004810293321497,293.3218078613281,294.1499938964844,295.49249267578125,293.482666015625,295.4921569824219,295.4422302246094,293.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260454146191,8.170616183633683e-09,0.0010260372655466,-0.0204504393041133,0.0,0.0,0.0,-0.0088953645899891,60.0,1.5363872051239014,0.0,-7.177823846404864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,9.63532438618131e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001014646040857,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,7.494141027564183e-05,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0001014646040857,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,0.0004813044215552,293.3213195800781,294.1499938964844,295.5126647949219,293.4936218261719,295.4926147460937,295.4581298828125,293.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266322642564,8.23303114572127e-09,0.0010266241151839,-0.0206138398498296,0.0,0.0,0.0,-0.0089265760034322,60.0,1.5503878593444824,0.0,-7.186035588802042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,9.636708273319528e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0001014791778288,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,7.49521714169532e-05,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001014791778288,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200378417969,0.0,0.0,0.0004813735140487,293.3211975097656,294.1499938964844,295.517822265625,293.4964294433594,295.49273681640625,295.46209716796875,293.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267794132232,8.248709271185817e-09,0.0010267711477354,-0.0206548850983381,0.0,0.0,0.0,-0.0089344140142202,60.0,1.5538883209228516,0.0,-7.18809900490669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.644620877224952e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0001015625020954,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.501371874241158e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001015625020954,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004817687731701,293.32061767578125,294.1499938964844,295.54425048828125,293.5107421875,295.4938659667969,295.4843444824219,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276226093992,8.338389534401358e-09,0.001027614227496,-0.0208896622061729,0.0,0.0,0.0,-0.0089792581275105,60.0,1.5726085901260376,0.0,-7.199908225175022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,9.644620877224952e-05,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31610107421875,0.0,0.0,0.0001015625020954,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161315917969,0.0,0.0,7.501371874241158e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001015625020954,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31964111328125,0.0,0.0,0.0004817687731701,293.32061767578125,294.1499938964844,295.54425048828125,293.5107421875,295.4938659667969,295.4843444824219,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276226093992,8.338389534401358e-09,0.001027614227496,-0.0208896622061729,0.0,0.0,0.0,-0.0089792581275105,60.0,1.5726085901260376,0.0,-7.199908225175022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
