time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,9.648592094890772e-05,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001016043170238,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,7.504460518248379e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160095214844,0.0,0.0,0.0001016043170238,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0004819671448785,293.3203125,294.1499938964844,295.5578308105469,293.5180969238281,295.4946594238281,295.4960632324219,293.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280462447553,8.38340152853334e-09,0.0010280378628522,-0.0210075005888938,0.0,0.0,0.0,-0.0090017691254615,60.0,1.5822951793670654,0.0,-7.205839125390413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,9.652719018049538e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001016477763187,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,7.507669943151996e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001016477763187,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004821732873097,293.3200378417969,294.1499938964844,295.5715637207031,293.5255126953125,295.49560546875,295.5082092285156,293.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284857125952,8.430173004114751e-09,0.0010284772142767,-0.0211299452930688,0.0,0.0,0.0,-0.0090251555666327,60.0,1.5921550989151,0.0,-7.212003794165869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,9.661116200732069e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001017362083075,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.514201570302248e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001017362083075,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.000482592760818,293.3194885253906,294.1499938964844,295.5995483398437,293.5405578613281,295.4977722167969,295.5331420898437,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293801315128,8.525349315391395e-09,0.0010293716331943,-0.0213791020214557,0.0,0.0,0.0,-0.0090727461501955,60.0,1.61215078830719,0.0,-7.224557663221276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,9.661116200732069e-05,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,0.0001017362083075,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,7.514201570302248e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001017362083075,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.000482592760818,293.3194885253906,294.1499938964844,295.5995483398437,293.5405578613281,295.4977722167969,295.5331420898437,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293801315128,8.525349315391395e-09,0.0010293716331943,-0.0213791020214557,0.0,0.0,0.0,-0.0090727461501955,60.0,1.61215078830719,0.0,-7.224557663221276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,9.669746941654012e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001018270922941,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,7.520914368797094e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001018270922941,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0004830239049624,293.3189697265625,294.1499938964844,295.6279296875,293.5557861328125,295.5004272460937,295.5592956542969,293.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302996961399,8.623169733823488e-09,0.0010302910814061,-0.0216351822018623,0.0,0.0,0.0,-0.0091216610744595,60.0,1.6326720714569092,0.0,-7.237471777443717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,9.669746941654012e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001018270922941,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,7.520914368797094e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.315185546875,0.0,0.0,0.0001018270922941,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,0.0004830239049624,293.3189697265625,294.1499938964844,295.6279296875,293.5557861328125,295.5004272460937,295.5592956542969,293.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302996961399,8.623169733823488e-09,0.0010302910814061,-0.0216351822018623,0.0,0.0,0.0,-0.0091216610744595,60.0,1.6326720714569092,0.0,-7.237471777443717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.678155038272962e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001019156334223,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.527453999500722e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001019156334223,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004834438732359,293.3184509277344,294.1499938964844,295.6565246582031,293.571044921875,295.5036926269531,295.5863037109375,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311956284567,8.718461508294695e-09,0.0010311868973076,-0.0218846332281827,0.0,0.0,0.0,-0.0091693112626671,60.0,1.6534101963043213,0.0,-7.25006330526412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.678155038272962e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001019156334223,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.527453999500722e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001019156334223,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004834438732359,293.3184509277344,294.1499938964844,295.6565246582031,293.571044921875,295.5036926269531,295.5863037109375,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311956284567,8.718461508294695e-09,0.0010311868973076,-0.0218846332281827,0.0,0.0,0.0,-0.0091693112626671,60.0,1.6534101963043213,0.0,-7.25006330526412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.686534758657216e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001020038762362,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,7.533971802331507e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001020038762362,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0004838624736294,293.31793212890625,294.1499938964844,295.6850891113281,293.5862121582031,295.5072021484375,295.6137084960937,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320885339751,8.813436203070069e-09,0.0010320796864107,-0.0221332516521215,0.0,0.0,0.0,-0.0092168031260371,60.0,1.6742286682128906,0.0,-7.262623569204153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.686534758657216e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,0.0001020038762362,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,7.533971802331507e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001020038762362,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0004838624736294,293.31793212890625,294.1499938964844,295.6850891113281,293.5862121582031,295.5072021484375,295.6137084960937,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320885339751,8.813436203070069e-09,0.0010320796864107,-0.0221332516521215,0.0,0.0,0.0,-0.0092168031260371,60.0,1.6742286682128906,0.0,-7.262623569204153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.69021930359304e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001020426789182,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.536837074439973e-05,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144226074219,0.0,0.0,0.0001020426789182,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317626953125,0.0,0.0,0.0004840465262532,293.3177185058594,294.1499938964844,295.69927978515625,293.59375,295.50933837890625,295.6275634765625,293.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032480970025,8.855198352364368e-09,0.0010324721224606,-0.0222425740212202,0.0,0.0,0.0,-0.0092376861721277,60.0,1.6844658851623535,0.0,-7.268149460060158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,9.694213804323226e-05,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001020847339532,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.314208984375,0.0,0.0,7.539943908341229e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0001020847339532,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174743652344,0.0,0.0,0.000484246033011,293.3174743652344,294.1499938964844,295.71337890625,293.6011962890625,295.5113525390625,295.64141845703125,293.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032906002365,8.900464365524385e-09,0.0010328970383852,-0.0223610680550336,0.0,0.0,0.0,-0.0092603182420134,60.0,1.6948192119598389,0.0,-7.27414217749356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.701307862997056e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.00010215943621,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.545461267000064e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.00010215943621,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004846004012506,293.3169860839844,294.1499938964844,295.7412109375,293.6158142089844,295.5157470703125,295.669189453125,293.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336625855416,8.980867605146159e-09,0.0010336536215618,-0.0225715357810258,0.0,0.0,0.0,-0.0093005271628499,60.0,1.715203881263733,0.0,-7.284792502559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.701307862997056e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.00010215943621,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.545461267000064e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.00010215943621,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0004846004012506,293.3169860839844,294.1499938964844,295.7412109375,293.6158142089844,295.5157470703125,295.669189453125,293.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336625855416,8.980867605146159e-09,0.0010336536215618,-0.0225715357810258,0.0,0.0,0.0,-0.0093005271628499,60.0,1.715203881263733,0.0,-7.284792502559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.707536810310556e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001022250362439,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.550306327175349e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001022250362439,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.000484911550302,293.3165283203125,294.1499938964844,295.768310546875,293.6300048828125,295.5205078125,295.6968078613281,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343263857066,9.051468907728122e-09,0.0010343173053115,-0.0227563437074422,0.0,0.0,0.0,-0.0093358308076858,60.0,1.735049605369568,0.0,-7.29415035038983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,9.707536810310556e-05,297.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0001022250362439,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,7.550306327175349e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001022250362439,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,0.000484911550302,293.3165283203125,294.1499938964844,295.768310546875,293.6300048828125,295.5205078125,295.6968078613281,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343263857066,9.051468907728122e-09,0.0010343173053115,-0.0227563437074422,0.0,0.0,0.0,-0.0093358308076858,60.0,1.735049605369568,0.0,-7.29415035038983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,9.712095197755843e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,0.0001022730357362,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,7.55385190132074e-05,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001022730357362,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0004851392586715,293.316162109375,294.1499938964844,295.7913818359375,293.6419677734375,295.5249938964844,295.7207946777344,293.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034811954014,9.1031306936884e-09,0.0010348027572035,-0.0228915736079216,0.0,0.0,0.0,-0.0093616638332605,60.0,1.7518824338912964,0.0,-7.301002113990762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,9.712713654153048e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0001022795477183,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133544921875,0.0,0.0,7.554332842119038e-05,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001022795477183,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164978027344,0.0,0.0,0.0004851701669394,293.31610107421875,294.1499938964844,295.7944641113281,293.6435852050781,295.5256042480469,295.7240600585937,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348779615014,9.110141974133512e-09,0.0010348688811063,-0.0229099243879318,0.0,0.0,0.0,-0.0093651702627539,60.0,1.754177808761597,0.0,-7.301932214431872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.71672125160694e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001023217555484,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.557449862360954e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001023217555484,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004853703430853,293.315673828125,294.1499938964844,295.8194580078125,293.65643310546875,295.53106689453125,295.7507019042969,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353050893172,9.155565194873816e-09,0.0010352958925068,-0.0230288244783878,0.0,0.0,0.0,-0.0093878842890262,60.0,1.7724004983901978,0.0,-7.307959037916589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,9.71672125160694e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0001023217555484,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,7.557449862360954e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001023217555484,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004853703430853,293.315673828125,294.1499938964844,295.8194580078125,293.65643310546875,295.53106689453125,295.7507019042969,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353050893172,9.155565194873816e-09,0.0010352958925068,-0.0230288244783878,0.0,0.0,0.0,-0.0093878842890262,60.0,1.7724004983901978,0.0,-7.307959037916589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.71810586634092e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001023363292915,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.558526704087853e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0001023363292915,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0004854394937865,293.3154602050781,294.1499938964844,295.8314208984375,293.6625671386719,295.5339660644531,295.7635803222656,293.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354520054534,9.171253090300981e-09,0.0010354428086429,-0.0230698883533477,0.0,0.0,0.0,-0.0093957260251045,60.0,1.7809576988220217,0.0,-7.310041638675102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,9.719373338157312e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0001023496806737,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.559512596344575e-05,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128967285156,0.0,0.0,0.0001023496806737,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0004855028237216,293.3152770996094,294.1499938964844,295.8430480957031,293.6684875488281,295.536865234375,295.7763366699219,293.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035586814396,9.185619376239629e-09,0.0010355777340009,-0.0231074932962656,0.0,0.0,0.0,-0.0094029093161225,60.0,1.7893909215927124,0.0,-7.311948735377882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.721022797748446e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0001023670483846,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.560795347671956e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0001023670483846,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004855852166656,293.3148803710937,294.1499938964844,295.8650207519531,293.6795654296875,295.5428771972656,295.8012084960937,293.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357637656852,9.204315531974316e-09,0.0010357545688748,-0.0231564324349164,0.0,0.0,0.0,-0.0094122644513845,60.0,1.8054800033569336,0.0,-7.314430661153892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.721022797748446e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0001023670483846,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,7.560795347671956e-05,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0001023670483846,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31561279296875,0.0,0.0,0.0004855852166656,293.3148803710937,294.1499938964844,295.8650207519531,293.6795654296875,295.5428771972656,295.8012084960937,293.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357637656852,9.204315531974316e-09,0.0010357545688748,-0.0231564324349164,0.0,0.0,0.0,-0.0094122644513845,60.0,1.8054800033569336,0.0,-7.314430661153892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.72066554822959e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001023632939904,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.560517406091094e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001023632939904,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004855673760175,293.31451416015625,294.1499938964844,295.8851318359375,293.6895751953125,295.5491943359375,295.8244323730469,293.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357252322137,9.200268102915745e-09,0.0010357160354033,-0.0231458377093076,0.0,0.0,0.0,-0.0094102378934621,60.0,1.8195061683654783,0.0,-7.313893490845659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,9.72066554822959e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001023632939904,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.560517406091094e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001023632939904,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153381347656,0.0,0.0,0.0004855673760175,293.31451416015625,294.1499938964844,295.8851318359375,293.6895751953125,295.5491943359375,295.8244323730469,293.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357252322137,9.200268102915745e-09,0.0010357160354033,-0.0231458377093076,0.0,0.0,0.0,-0.0094102378934621,60.0,1.8195061683654783,0.0,-7.313893490845659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.7197582363151e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001023537406581,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.55981236579828e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001023537406581,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0004855220613535,293.31414794921875,294.1499938964844,295.9031677246094,293.6983642578125,295.5556335449219,295.84649658203125,293.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356297716498,9.189986549529294e-09,0.0010356205748394,-0.0231189243495464,0.0,0.0,0.0,-0.0094051016494631,60.0,1.8326472043991089,0.0,-7.312528538250262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.7197582363151e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001023537406581,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.55981236579828e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001023537406581,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,0.0004855220613535,293.31414794921875,294.1499938964844,295.9031677246094,293.6983642578125,295.5556335449219,295.84649658203125,293.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356297716498,9.189986549529294e-09,0.0010356205748394,-0.0231189243495464,0.0,0.0,0.0,-0.0094051016494631,60.0,1.8326472043991089,0.0,-7.312528538250262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.716478234622627e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001023192016873,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.557261415058747e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001023192016873,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0004853582358919,293.31378173828125,294.1499938964844,295.9189147949219,293.7058410644531,295.562255859375,295.8665771484375,293.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352791287004,9.152810953594326e-09,0.00103526993189,-0.0230216160416603,0.0,0.0,0.0,-0.0093865068629384,60.0,1.843214511871338,0.0,-7.30759381895041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,9.716478234622627e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0001023192016873,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,7.557261415058747e-05,297.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0001023192016873,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0004853582358919,293.31378173828125,294.1499938964844,295.9189147949219,293.7058410644531,295.562255859375,295.8665771484375,293.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352791287004,9.152810953594326e-09,0.00103526993189,-0.0230216160416603,0.0,0.0,0.0,-0.0093865068629384,60.0,1.843214511871338,0.0,-7.30759381895041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,9.714594489196315e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001022993528749,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.555795309599489e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0001022993528749,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0004852641141042,293.3136291503906,294.1499938964844,295.92584228515625,293.7090148925781,295.56561279296875,295.87567138671875,293.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035077846609,9.131454703492636e-09,0.0010350687662139,-0.0229657143354415,0.0,0.0,0.0,-0.0093758255243301,60.0,1.847838878631592,0.0,-7.304760174520197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.712287283036858e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0001022750657284,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.554001058451831e-05,297.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001022750657284,297.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0004851488629356,293.3134765625,294.1499938964844,295.9320983886719,293.7118530273437,295.5690002441406,295.8842163085937,293.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348320938646,9.105306730816665e-09,0.0010348230134695,-0.0228972695767879,0.0,0.0,0.0,-0.0093627506867051,60.0,1.8519268035888672,0.0,-7.301290594341482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.706949640531092e-05,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001022188589558,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.54985012463294e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001022188589558,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004848822427447,293.3131408691406,294.1499938964844,295.9425354003906,293.71630859375,295.5757751464844,295.9002990722656,293.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034264685586,9.044814675007729e-09,0.0010342556051909,-0.0227389242500066,0.0,0.0,0.0,-0.0093325078487396,60.0,1.8590893745422363,0.0,-7.293267856312013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,9.706949640531092e-05,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001022188589558,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.54985012463294e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001022188589558,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0004848822427447,293.3131408691406,294.1499938964844,295.9425354003906,293.71630859375,295.5757751464844,295.9002990722656,293.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034264685586,9.044814675007729e-09,0.0010342556051909,-0.0227389242500066,0.0,0.0,0.0,-0.0093325078487396,60.0,1.8590893745422363,0.0,-7.293267856312013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,9.699720976641402e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001021427306113,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.544227264588699e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001021427306113,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004845211224164,293.3128356933594,294.1499938964844,295.95001220703125,293.71905517578125,295.58258056640625,295.9136657714844,293.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334936669096,8.962877551255133e-09,0.0010334847029298,-0.0225244425237178,0.0,0.0,0.0,-0.0092915324494242,60.0,1.8632755279541016,0.0,-7.282408631681393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,9.699720976641402e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,0.0001021427306113,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.544227264588699e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001021427306113,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0004845211224164,293.3128356933594,294.1499938964844,295.95001220703125,293.71905517578125,295.58258056640625,295.9136657714844,293.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334936669096,8.962877551255133e-09,0.0010334847029298,-0.0225244425237178,0.0,0.0,0.0,-0.0092915324494242,60.0,1.8632755279541016,0.0,-7.282408631681393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,9.693980246083812e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001020822819555,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,7.539762009400874e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001020822819555,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004842343914788,293.3125915527344,294.1499938964844,295.95513916015625,293.7207946777344,295.58905029296875,295.92437744140625,293.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032882137224,8.897814929298422e-09,0.0010328732896596,-0.0223541315644979,0.0,0.0,0.0,-0.0092589985579252,60.0,1.866024374961853,0.0,-7.273791169382093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,9.693740139482544e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,0.0001020797499222,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111267089844,0.0,0.0,7.539575744885951e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001020797499222,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,0.0004842224007006,293.31256103515625,294.1499938964844,295.955322265625,293.7208557128906,295.5893249511719,295.9248352050781,293.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328566422685,8.895097103334138e-09,0.0010328477947041,-0.0223470162600278,0.0,0.0,0.0,-0.0092576397582888,60.0,1.8661388158798216,0.0,-7.2734316347578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.690297156339513e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001020434938254,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.536898192483932e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001020434938254,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0004840504261665,293.3122863769531,294.1499938964844,295.9595642089844,293.72247314453125,295.59600830078125,295.9342041015625,293.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324895847588,8.856074096286193e-09,0.0010324807371944,-0.0222448669373989,0.0,0.0,0.0,-0.0092381257563829,60.0,1.868066668510437,0.0,-7.268265989068824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.690297156339513e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001020434938254,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.536898192483932e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001020434938254,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0004840504261665,293.3122863769531,294.1499938964844,295.9595642089844,293.72247314453125,295.59600830078125,295.9342041015625,293.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324895847588,8.856074096286193e-09,0.0010324807371944,-0.0222448669373989,0.0,0.0,0.0,-0.0092381257563829,60.0,1.868066668510437,0.0,-7.268265989068824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.689633589005098e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001020365089061,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.536381599493325e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001020365089061,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.0004840172769036,293.3121643066406,294.1499938964844,295.9613037109375,293.7232360839844,295.5993347167969,295.9382019042969,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324198519811,8.848553001428172e-09,0.0010324110044166,-0.0222251769155263,0.0,0.0,0.0,-0.0092343697324395,60.0,1.8688510656356807,0.0,-7.267269808153287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
