time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,9.689354192232712e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0001020335621433,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.53616404836066e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001020335621433,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.0004840033070649,293.3120422363281,294.1499938964844,295.9627990722656,293.72393798828125,295.6026306152344,295.94195556640625,293.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323902824893,8.845384869005102e-09,0.0010323814349249,-0.0222168825566768,0.0,0.0,0.0,-0.0092327864840626,60.0,1.8695789575576784,0.0,-7.26685058793919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.69030661508441e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001020435956888,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.536905468441546e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001020435956888,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0004840508918277,293.3117980957031,294.1499938964844,295.9651184082031,293.7252502441406,295.60919189453125,295.9485168457031,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324900504201,8.856178013161298e-09,0.0010324812028557,-0.0222451407462358,0.0,0.0,0.0,-0.0092381751164793,60.0,1.870850205421448,0.0,-7.268279489380802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,9.69030661508441e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0001020435956888,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.536905468441546e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001020435956888,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0004840508918277,293.3117980957031,294.1499938964844,295.9651184082031,293.7252502441406,295.60919189453125,295.9485168457031,293.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324900504201,8.856178013161298e-09,0.0010324812028557,-0.0222451407462358,0.0,0.0,0.0,-0.0092381751164793,60.0,1.870850205421448,0.0,-7.268279489380802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.69570901361294e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001021004864014,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.541107333963737e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001021004864014,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0004843207425437,293.3116149902344,294.1499938964844,295.966552734375,293.7264099121094,295.6155090332031,295.9520568847656,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330659570172,8.917409921593844e-09,0.0010330571094527,-0.0224054232239723,0.0,0.0,0.0,-0.0092687951400876,60.0,1.871670603752136,0.0,-7.276386071453089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,9.69570901361294e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001021004864014,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.541107333963737e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001021004864014,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0004843207425437,293.3116149902344,294.1499938964844,295.966552734375,293.7264099121094,295.6155090332031,295.9520568847656,293.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330659570172,8.917409921593844e-09,0.0010330571094527,-0.0224054232239723,0.0,0.0,0.0,-0.0092687951400876,60.0,1.871670603752136,0.0,-7.276386071453089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.70060282270424e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001021520220092,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.544913387391716e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001021520220092,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004845652147196,293.3114013671875,294.1499938964844,295.9672546386719,293.7274169921875,295.6217956542969,295.9557189941406,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335876140743,8.972877552082537e-09,0.0010335786500945,-0.0225506201386451,0.0,0.0,0.0,-0.0092965317890048,60.0,1.8725240230560305,0.0,-7.283733793883584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,9.70060282270424e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,0.0001021520220092,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103942871094,0.0,0.0,7.544913387391716e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001021520220092,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004845652147196,293.3114013671875,294.1499938964844,295.9672546386719,293.7274169921875,295.6217956542969,295.9557189941406,293.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335876140743,8.972877552082537e-09,0.0010335786500945,-0.0225506201386451,0.0,0.0,0.0,-0.0092965317890048,60.0,1.8725240230560305,0.0,-7.283733793883584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,9.708089783089235e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001022308642859,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,7.550736336270347e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001022308642859,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0004849391989409,293.31121826171875,294.1499938964844,295.9672546386719,293.7283020019531,295.62799072265625,295.9586486816406,293.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343847097828,9.057730565587008e-09,0.0010343756293877,-0.0227727331221103,0.0,0.0,0.0,-0.0093389591202139,60.0,1.8732503652572632,0.0,-7.294980974847931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,9.708089783089235e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001022308642859,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,7.550736336270347e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001022308642859,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0004849391989409,293.31121826171875,294.1499938964844,295.9672546386719,293.7283020019531,295.62799072265625,295.9586486816406,293.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343847097828,9.057730565587008e-09,0.0010343756293877,-0.0227727331221103,0.0,0.0,0.0,-0.0093389591202139,60.0,1.8732503652572632,0.0,-7.294980974847931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.71223780652508e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001022745345835,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.553962495876476e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0001022745345835,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0004851463600061,293.3111267089844,294.1499938964844,295.9670104980469,293.7286682128906,295.6310729980469,295.9599914550781,293.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034828252159,9.104740072984896e-09,0.0010348191717639,-0.022895785048604,0.0,0.0,0.0,-0.009362475015223,60.0,1.873579382896424,0.0,-7.30121527681149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,9.717383363749832e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0001023287259158,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,7.557965000160038e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001023287259158,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0004854034341406,293.31103515625,294.1499938964844,295.96661376953125,293.72900390625,295.6341247558594,295.9609375,293.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353763354942,9.163063197092924e-09,0.0010353671386837,-0.0230484511703252,0.0,0.0,0.0,-0.0093916375190019,60.0,1.873862862586975,0.0,-7.308954508289389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.728597069624811e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001024468074319,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.56668669055216e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001024468074319,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004859635664615,293.3108825683594,294.1499938964844,295.9654541015625,293.7296142578125,295.64013671875,295.9623107910156,293.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365693597123,9.290154423524656e-09,0.0010365600464865,-0.0233811158686876,0.0,0.0,0.0,-0.0094551797956228,60.0,1.8743977546691888,0.0,-7.325832740434637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.728597069624811e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001024468074319,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,7.56668669055216e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001024468074319,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004859635664615,293.3108825683594,294.1499938964844,295.9654541015625,293.7296142578125,295.64013671875,295.9623107910156,293.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365693597123,9.290154423524656e-09,0.0010365600464865,-0.0233811158686876,0.0,0.0,0.0,-0.0094551797956228,60.0,1.8743977546691888,0.0,-7.325832740434637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.742004476720469e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001025879973894,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.577114593004808e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001025879973894,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0004866332747042,293.31072998046875,294.1499938964844,295.9638061523437,293.7300720214844,295.64599609375,295.9626159667969,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379983577877,9.442111092994311e-09,0.0010379889281466,-0.0237788595259189,0.0,0.0,0.0,-0.0095311673358082,60.0,1.8748774528503416,0.0,-7.346038444211447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,9.742004476720469e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001025879973894,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.577114593004808e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001025879973894,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0004866332747042,293.31072998046875,294.1499938964844,295.9638061523437,293.7300720214844,295.64599609375,295.9626159667969,293.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379983577877,9.442111092994311e-09,0.0010379889281466,-0.0237788595259189,0.0,0.0,0.0,-0.0095311673358082,60.0,1.8748774528503416,0.0,-7.346038444211447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.75655420916155e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.0001027412145049,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.588430889882147e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001027412145049,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0004873600846622,293.31060791015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6517639160156,295.9624328613281,293.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395479621365,9.607016515644773e-09,0.0010395384160801,-0.0242104809731245,0.0,0.0,0.0,-0.0096136247739195,60.0,1.8753618001937864,0.0,-7.36799776746011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,9.75655420916155e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.0001027412145049,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,7.588430889882147e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001027412145049,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31231689453125,0.0,0.0,0.0004873600846622,293.31060791015625,294.1499938964844,295.9617614746094,293.7304077148437,295.6517639160156,295.9624328613281,293.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395479621365,9.607016515644773e-09,0.0010395384160801,-0.0242104809731245,0.0,0.0,0.0,-0.0096136247739195,60.0,1.8753618001937864,0.0,-7.36799776746011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,9.773321653483436e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001029177801683,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,7.60147231630981e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001029177801683,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004881976637989,293.3104858398437,294.1499938964844,295.9594116210937,293.73065185546875,295.65728759765625,295.9613037109375,293.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413349373266,9.797060052108009e-09,0.0010413251584395,-0.0247078817337751,0.0,0.0,0.0,-0.0097086569294333,60.0,1.8758832216262813,0.0,-7.393344247930146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,9.773321653483436e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001029177801683,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,7.60147231630981e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001029177801683,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0004881976637989,293.3104858398437,294.1499938964844,295.9594116210937,293.73065185546875,295.65728759765625,295.9613037109375,293.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413349373266,9.797060052108009e-09,0.0010413251584395,-0.0247078817337751,0.0,0.0,0.0,-0.0097086569294333,60.0,1.8758832216262813,0.0,-7.393344247930146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,9.7817464848049e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001030065031955,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,7.608025043737143e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001030065031955,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0004886185051873,293.3104248046875,294.1499938964844,295.9581298828125,293.730712890625,295.6600341796875,295.9607238769531,293.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042234012857,9.892546337653131e-09,0.0010422241175547,-0.0249577891081571,0.0,0.0,0.0,-0.0097564114257693,60.0,1.8761553764343264,0.0,-7.406096358408831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,9.79074538918212e-05,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001031012579915,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.615023787366226e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001031012579915,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0004890679847449,293.3103942871094,294.1499938964844,295.9568176269531,293.7307434082031,295.6627502441406,295.9599609375,293.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431926930323,9.994537641944136e-09,0.0010431826813146,-0.025224719196558,0.0,0.0,0.0,-0.0098074106499552,60.0,1.8764561414718628,0.0,-7.419728831337127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.809369657887146e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001032973887049,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.629509491380304e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001032973887049,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004899983177892,293.3102722167969,294.1499938964844,295.9540710449219,293.7307434082031,295.6680603027344,295.95819091796875,293.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045175245963,1.0205625677883743e-08,0.00104516511783,-0.0257771592587232,0.0,0.0,0.0,-0.0099129546433687,60.0,1.8771010637283323,0.0,-7.447984273767362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.809369657887146e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001032973887049,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.629509491380304e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097229003906,0.0,0.0,0.0001032973887049,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004899983177892,293.3102722167969,294.1499938964844,295.9540710449219,293.7307434082031,295.6680603027344,295.95819091796875,293.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045175245963,1.0205625677883743e-08,0.00104516511783,-0.0257771592587232,0.0,0.0,0.0,-0.0099129546433687,60.0,1.8771010637283323,0.0,-7.447984273767362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.829448390519246e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001035088207572,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,7.645126606803387e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001035088207572,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0004910012939944,293.3102111816406,294.1499938964844,295.95123291015625,293.7306213378906,295.6731872558594,295.9559326171875,293.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473151924088,1.0433195640757733e-08,0.0010473047150298,-0.0263727065175771,0.0,0.0,0.0,-0.0100267529487609,60.0,1.877891063690185,0.0,-7.478505636981937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.829448390519246e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001035088207572,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,7.645126606803387e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001035088207572,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,0.0004910012939944,293.3102111816406,294.1499938964844,295.95123291015625,293.7306213378906,295.6731872558594,295.9559326171875,293.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473151924088,1.0433195640757733e-08,0.0010473047150298,-0.0263727065175771,0.0,0.0,0.0,-0.0100267529487609,60.0,1.877891063690185,0.0,-7.478505636981937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.849925845628604e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.000103724465589,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.661053678020835e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.000103724465589,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0004920241772197,293.3101501464844,294.1499938964844,295.9483642578125,293.7304077148437,295.6782531738281,295.9535522460937,293.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494964662939,1.0665290872680089e-08,0.0010494858724996,-0.0269800685346126,0.0,0.0,0.0,-0.0101428078487515,60.0,1.8787473440170288,0.0,-7.509697752539068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.849925845628604e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.000103724465589,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.661053678020835e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.000103724465589,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0004920241772197,293.3101501464844,294.1499938964844,295.9483642578125,293.7304077148437,295.6782531738281,295.9535522460937,293.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494964662939,1.0665290872680089e-08,0.0010494858724996,-0.0269800685346126,0.0,0.0,0.0,-0.0101428078487515,60.0,1.8787473440170288,0.0,-7.509697752539068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.871316433418542e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001039497146848,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.677690155105665e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001039497146848,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004930926952511,293.31011962890625,294.1499938964844,295.9455871582031,293.7300720214844,295.68310546875,295.9509582519531,293.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517761111259,1.0907728054121437e-08,0.001051765284501,-0.0276144612580537,0.0,0.0,0.0,-0.0102640399709343,60.0,1.8798091411590576,0.0,-7.542349322875452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.871316433418542e-05,297.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001039497146848,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.677690155105665e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001039497146848,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004930926952511,293.31011962890625,294.1499938964844,295.9455871582031,293.7300720214844,295.68310546875,295.9509582519531,293.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517761111259,1.0907728054121437e-08,0.001051765284501,-0.0276144612580537,0.0,0.0,0.0,-0.0102640399709343,60.0,1.8798091411590576,0.0,-7.542349322875452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.882103040581568e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001040632996591,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.68608006183058e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001040632996591,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004936315235681,293.3100891113281,294.1499938964844,295.9442443847656,293.7298889160156,295.6854858398437,295.9496459960937,293.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529261780902,1.1029984925414738e-08,0.0010529151186347,-0.0279343612492084,0.0,0.0,0.0,-0.0103251775726675,60.0,1.880388140678405,0.0,-7.55884173031518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.892950038192794e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001041775321937,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.694516534684226e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001041775321937,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0004941733204759,293.3100891113281,294.1499938964844,295.94293212890625,293.72967529296875,295.6878662109375,295.9483337402344,293.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105408183299,1.1152929246804888e-08,0.0010540707735344,-0.0282560531049966,0.0,0.0,0.0,-0.0103866541758179,60.0,1.8810114860534668,0.0,-7.575444982421686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.914723341353238e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.00010440681217,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.711451326031238e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.00010440681217,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0004952609306201,293.31005859375,294.1499938964844,295.9405212402344,293.7291564941406,295.6924743652344,295.9457702636719,293.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564010590314,1.1399705179826473e-08,0.0010563896503299,-0.0289017334580421,0.0,0.0,0.0,-0.0105100497603416,60.0,1.882359504699707,0.0,-7.608826990690434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.914723341353238e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.00010440681217,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.711451326031238e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.00010440681217,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0004952609306201,293.31005859375,294.1499938964844,295.9405212402344,293.7291564941406,295.6924743652344,295.9457702636719,293.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564010590314,1.1399705179826473e-08,0.0010563896503299,-0.0289017334580421,0.0,0.0,0.0,-0.0105100497603416,60.0,1.882359504699707,0.0,-7.608826990690434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.93635767372325e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001046346296789,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.72827843320556e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001046346296789,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004963416140526,293.31005859375,294.1499938964844,295.9383850097656,293.72857666015625,295.6969299316406,295.94342041015625,293.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587061988189,1.164491347793728e-08,0.0010586945572867,-0.029543275013566,0.0,0.0,0.0,-0.0106326648965477,60.0,1.8839470148086548,0.0,-7.642069022040232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.93635767372325e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001046346296789,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.72827843320556e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001046346296789,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004963416140526,293.31005859375,294.1499938964844,295.9383850097656,293.72857666015625,295.6969299316406,295.94342041015625,293.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587061988189,1.164491347793728e-08,0.0010586945572867,-0.029543275013566,0.0,0.0,0.0,-0.0106326648965477,60.0,1.8839470148086548,0.0,-7.642069022040232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.957729344023392e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001048596895998,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.744901085970923e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001048596895998,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004974092007614,293.3100891113281,294.1499938964844,295.9366149902344,293.7279052734375,295.7013244628906,295.9413146972656,293.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609835153445,1.1887146378342097e-08,0.0010609715245664,-0.0301769971847534,0.0,0.0,0.0,-0.0107537927106022,60.0,1.885666489601136,0.0,-7.674978519389698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.957729344023392e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,0.0001048596895998,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,7.744901085970923e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001048596895998,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004974092007614,293.3100891113281,294.1499938964844,295.9366149902344,293.7279052734375,295.7013244628906,295.9413146972656,293.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609835153445,1.1887146378342097e-08,0.0010609715245664,-0.0301769971847534,0.0,0.0,0.0,-0.0107537927106022,60.0,1.885666489601136,0.0,-7.674978519389698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.97884853859432e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001050820792443,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.761326560284942e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001050820792443,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004984641564078,293.31011962890625,294.1499938964844,295.935302734375,293.7271728515625,295.7056579589844,295.9393310546875,293.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632342891767,1.212650779791602e-08,0.0010632220655679,-0.0308031719177961,0.0,0.0,0.0,-0.0108734872192144,60.0,1.887495517730713,0.0,-7.707567561965335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.97884853859432e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,0.0001050820792443,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.761326560284942e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001050820792443,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004984641564078,293.31011962890625,294.1499938964844,295.935302734375,293.7271728515625,295.7056579589844,295.9393310546875,293.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632342891767,1.212650779791602e-08,0.0010632220655679,-0.0308031719177961,0.0,0.0,0.0,-0.0108734872192144,60.0,1.887495517730713,0.0,-7.707567561965335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.98889809125103e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001051879080478,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.76914312154986e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001051879080478,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004989661392755,293.31011962890625,294.1499938964844,295.9348449707031,293.7267761230469,295.7077941894531,295.9386291503906,293.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643039131537,1.2240414015707302e-08,0.0010642916895449,-0.0311011392623186,0.0,0.0,0.0,-0.0109304394572973,60.0,1.8885926008224487,0.0,-7.72310002616905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,9.998962195822968e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001052938823704,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,7.776970596751198e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001052938823704,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,0.0004994688788428,293.3101501464844,294.1499938964844,295.9345092773437,293.7263488769531,295.7098999023437,295.9378967285156,293.36114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653760982677,1.2354478329257292e-08,0.0010653636418282,-0.0313995145261287,0.0,0.0,0.0,-0.0109874755144119,60.0,1.889683485031128,0.0,-7.738669438595026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
