time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001001848795567,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001054995082085,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.792157703079283e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001054995082085,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0005004442064091,293.3102111816406,294.1499938964844,295.934326171875,293.7254638671875,295.7140808105469,295.936767578125,293.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674581862986,1.2575792851521328e-08,0.0010674454970285,-0.0319784134626388,0.0,0.0,0.0,-0.0110981510952115,60.0,1.892021536827088,0.0,-7.768923637740954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001001848795567,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0001054995082085,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.792157703079283e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001054995082085,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0005004442064091,293.3102111816406,294.1499938964844,295.934326171875,293.7254638671875,295.7140808105469,295.936767578125,293.36248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674581862986,1.2575792851521328e-08,0.0010674454970285,-0.0319784134626388,0.0,0.0,0.0,-0.0110981510952115,60.0,1.892021536827088,0.0,-7.768923637740954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.000100363526144,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001056876280927,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.806051871739328e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001056876280927,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0005013365880586,293.3102722167969,294.1499938964844,295.9347839355469,293.7245483398437,295.7182006835937,295.9364929199219,293.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693607619032,1.2778273550395625e-08,0.0010693479562178,-0.0325080230832099,0.0,0.0,0.0,-0.0111993961036205,60.0,1.8947731256484983,0.0,-7.7966546996322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.000100363526144,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,0.0001056876280927,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30975341796875,0.0,0.0,7.806051871739328e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3097839355469,0.0,0.0,0.0001056876280927,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0005013365880586,293.3102722167969,294.1499938964844,295.9347839355469,293.7245483398437,295.7182006835937,295.9364929199219,293.3638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693607619032,1.2778273550395625e-08,0.0010693479562178,-0.0325080230832099,0.0,0.0,0.0,-0.0111993961036205,60.0,1.8947731256484983,0.0,-7.7966546996322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001005351368803,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001058683410519,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,7.819399615982547e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001058683410519,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0005021938122808,293.31036376953125,294.1499938964844,295.93603515625,293.7235412597656,295.7222900390625,295.9364929199219,293.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711910435929,1.2972783736131532e-08,0.0010711781214922,-0.0330167524516582,0.0,0.0,0.0,-0.0112966680899262,60.0,1.8976576328277588,0.0,-7.823340553159144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001005351368803,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0001058683410519,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,7.819399615982547e-05,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001058683410519,297.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0005021938122808,293.31036376953125,294.1499938964844,295.93603515625,293.7235412597656,295.7222900390625,295.9364929199219,293.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711910435929,1.2972783736131532e-08,0.0010711781214922,-0.0330167524516582,0.0,0.0,0.0,-0.0112966680899262,60.0,1.8976576328277588,0.0,-7.823340553159144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001006865568342,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.000106027793663,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,7.831176480976865e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.000106027793663,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0005029502208344,293.3104553222656,294.1499938964844,295.9380798339844,293.7225036621094,295.7263488769531,295.9374694824219,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728028137236,1.3144401123099673e-08,0.0010727896587923,-0.0334655940532684,0.0,0.0,0.0,-0.011382476426661,60.0,1.900956392288208,0.0,-7.846923466559019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001006865568342,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30987548828125,0.0,0.0,0.000106027793663,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,7.831176480976865e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.000106027793663,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118591308594,0.0,0.0,0.0005029502208344,293.3104553222656,294.1499938964844,295.9380798339844,293.7225036621094,295.7263488769531,295.9374694824219,293.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728028137236,1.3144401123099673e-08,0.0010727896587923,-0.0334655940532684,0.0,0.0,0.0,-0.011382476426661,60.0,1.900956392288208,0.0,-7.846923466559019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001007565660984,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001061015136656,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.83662180765532e-05,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001061015136656,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3118896484375,0.0,0.0,0.0005032999324612,293.3105163574219,294.1499938964844,295.939453125,293.7219543457031,295.7283630371094,295.93817138671875,293.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735478717833,1.3223750983115682e-08,0.0010735346004366,-0.0336731187999248,0.0,0.0,0.0,-0.011422149837017,60.0,1.902708888053894,0.0,-7.857839534608503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001008219405775,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,0.0001061703587765,297.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099670410156,0.0,0.0,7.841706246836111e-05,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001061703587765,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0005036264774389,293.3105773925781,294.1499938964844,295.9410400390625,293.7214050292969,295.7303771972656,295.9391174316406,293.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742443846538,1.3297845491422322e-08,0.0010742311133071,-0.0338668897747993,0.0,0.0,0.0,-0.0114592006430029,60.0,1.904545307159424,0.0,-7.868039375580339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001009416955639,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001062964656739,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,7.851020927773789e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001062964656739,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0005042246775701,293.3106689453125,294.1499938964844,295.94500732421875,293.7202453613281,295.73443603515625,295.9414367675781,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755227413028,1.3433580470234574e-08,0.0010755093535408,-0.0342218503355979,0.0,0.0,0.0,-0.0115270856767892,60.0,1.908403754234314,0.0,-7.886740860385545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001009416955639,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0001062964656739,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,7.851020927773789e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001062964656739,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0005042246775701,293.3106689453125,294.1499938964844,295.94500732421875,293.7202453613281,295.73443603515625,295.9414367675781,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755227413028,1.3433580470234574e-08,0.0010755093535408,-0.0342218503355979,0.0,0.0,0.0,-0.0115270856767892,60.0,1.908403754234314,0.0,-7.886740860385545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001009965926641,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0001063542804331,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.855290459701791e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001063542804331,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0005044988938607,293.31085205078125,294.1499938964844,295.95001220703125,293.71905517578125,295.738525390625,295.9451599121094,293.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761060984805,1.3495804473961924e-08,0.0010760925943031,-0.0343845747411251,0.0,0.0,0.0,-0.011558192782104,60.0,1.911823034286499,0.0,-7.89532208500532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,0.0001009965926641,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0001063542804331,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.855290459701791e-05,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001063542804331,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0005044988938607,293.31085205078125,294.1499938964844,295.95001220703125,293.71905517578125,295.738525390625,295.9451599121094,293.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761060984805,1.3495804473961924e-08,0.0010760925943031,-0.0343845747411251,0.0,0.0,0.0,-0.011558192782104,60.0,1.911823034286499,0.0,-7.89532208500532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0001010898486129,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.000106452484033,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,7.862543861847371e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.000106452484033,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.000504964729771,293.3110046386719,294.1499938964844,295.9549865722656,293.7171936035156,295.7426147460937,295.9488525390625,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771045926958,1.3601507475868857e-08,0.0010770909721031,-0.0346609838306903,0.0,0.0,0.0,-0.0116110723465681,60.0,1.916051864624024,0.0,-7.909909527370473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0001010898486129,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.000106452484033,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,7.862543861847371e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,0.000106452484033,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.000504964729771,293.3110046386719,294.1499938964844,295.9549865722656,293.7171936035156,295.7426147460937,295.9488525390625,293.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771045926958,1.3601507475868857e-08,0.0010770909721031,-0.0346609838306903,0.0,0.0,0.0,-0.0116110723465681,60.0,1.916051864624024,0.0,-7.909909527370473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001011245549307,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001064890311681,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,7.865243242122233e-05,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001064890311681,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0005051381303928,293.3111572265625,294.1499938964844,295.958984375,293.71405029296875,295.7466735839844,295.9525756835937,293.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774715337902,1.3640841345363697e-08,0.0010774579131975,-0.0347638428211212,0.0,0.0,0.0,-0.0116307269781827,60.0,1.9193060398101809,0.0,-7.915341626585359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001011245549307,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001064890311681,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,7.865243242122233e-05,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001064890311681,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0005051381303928,293.3111572265625,294.1499938964844,295.958984375,293.71405029296875,295.7466735839844,295.9525756835937,293.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774715337902,1.3640841345363697e-08,0.0010774579131975,-0.0347638428211212,0.0,0.0,0.0,-0.0116307269781827,60.0,1.9193060398101809,0.0,-7.915341626585359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001011329877655,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001064979005604,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.865898805903271e-05,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001064979005604,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0005051802145317,293.3112487792969,294.1499938964844,295.960693359375,293.71209716796875,295.74871826171875,295.95440673828125,293.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775594273582,1.3650390151553893e-08,0.0010775456903502,-0.0347888134419918,0.0,0.0,0.0,-0.0116354925557971,60.0,1.920631766319275,0.0,-7.91666039390293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001011293570627,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0001064940879587,297.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,7.865617226343602e-05,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001064940879587,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0005051621119491,293.31134033203125,294.1499938964844,295.9621887207031,293.7098693847656,295.7507629394531,295.95611572265625,293.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775201953947,1.3646280550005942e-08,0.0010775065748021,-0.0347780659794807,0.0,0.0,0.0,-0.0116334343329072,60.0,1.9215086698532104,0.0,-7.916092670257059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001011059139273,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001064694006345,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.863793143769726e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001064694006345,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0005050449981354,293.3115234375,294.1499938964844,295.9647827148437,293.7047424316406,295.7547912597656,295.9593200683594,293.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772728128358,1.3619707139866932e-08,0.0010772591922432,-0.0347085781395435,0.0,0.0,0.0,-0.0116201592609286,60.0,1.9226711988449097,0.0,-7.912422717026858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001011059139273,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001064694006345,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,7.863793143769726e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0001064694006345,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0005050449981354,293.3115234375,294.1499938964844,295.9647827148437,293.7047424316406,295.7547912597656,295.9593200683594,293.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772728128358,1.3619707139866932e-08,0.0010772591922432,-0.0347085781395435,0.0,0.0,0.0,-0.0116201592609286,60.0,1.9226711988449097,0.0,-7.912422717026858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001010518681141,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001064124808181,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.859589823056012e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001064124808181,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0005047749727964,293.3117370605469,294.1499938964844,295.96697998046875,293.6988830566406,295.7587890625,295.9620666503906,293.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766956256702,1.3558442368832857e-08,0.0010766821214929,-0.0345483720302581,0.0,0.0,0.0,-0.0115895178169012,60.0,1.9227428436279297,0.0,-7.903965126843104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001010518681141,297.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001064124808181,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.859589823056012e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109130859375,0.0,0.0,0.0001064124808181,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126525878906,0.0,0.0,0.0005047749727964,293.3117370605469,294.1499938964844,295.96697998046875,293.6988830566406,295.7587890625,295.9620666503906,293.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766956256702,1.3558442368832857e-08,0.0010766821214929,-0.0345483720302581,0.0,0.0,0.0,-0.0115895178169012,60.0,1.9227428436279297,0.0,-7.903965126843104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001009769403026,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001063335803337,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.853761781007051e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001063335803337,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0005044006975367,293.3119506835937,294.1499938964844,295.96893310546875,293.6924743652344,295.76275634765625,295.9645690917969,293.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758980643004,1.347351652469797e-08,0.001075884560123,-0.0343262888491153,0.0,0.0,0.0,-0.0115470550954341,60.0,1.922215342521668,0.0,-7.89224827713042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,0.0001009769403026,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001063335803337,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31103515625,0.0,0.0,7.853761781007051e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001063335803337,297.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0005044006975367,293.3119506835937,294.1499938964844,295.96893310546875,293.6924743652344,295.76275634765625,295.9645690917969,293.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758980643004,1.347351652469797e-08,0.001075884560123,-0.0343262888491153,0.0,0.0,0.0,-0.0115470550954341,60.0,1.922215342521668,0.0,-7.89224827713042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001008697654469,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001062207156792,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,7.845425716368482e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001062207156792,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0005038653616793,293.3121643066406,294.1499938964844,295.9708557128906,293.6856384277344,295.7666320800781,295.9668273925781,293.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747550986707,1.3352036809521906e-08,0.0010747417109087,-0.0340086072683334,0.0,0.0,0.0,-0.011486304923892,60.0,1.9208964109420776,0.0,-7.875502916476762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001008697654469,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0001062207156792,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,7.845425716368482e-05,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001062207156792,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0005038653616793,293.3121643066406,294.1499938964844,295.9708557128906,293.6856384277344,295.7666320800781,295.9668273925781,293.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747550986707,1.3352036809521906e-08,0.0010747417109087,-0.0340086072683334,0.0,0.0,0.0,-0.011486304923892,60.0,1.9208964109420776,0.0,-7.875502916476762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001008167964755,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001061649381881,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.841306069167331e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001061649381881,297.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,0.0005036007496528,293.3122863769531,294.1499938964844,295.97186279296875,293.68212890625,295.7685852050781,295.96795654296875,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741907171905,1.3292000389242276e-08,0.0010741774458438,-0.0338516011834144,0.0,0.0,0.0,-0.0114562837406992,60.0,1.9202460050582888,0.0,-7.867234330660723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0001007532191579,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0001060979921021,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,7.836361328372732e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001060979921021,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130798339844,0.0,0.0,0.0005032831686548,293.3124084472656,294.1499938964844,295.97296142578125,293.6785583496094,295.7705078125,295.9690856933594,293.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735125979408,1.3219940697695165e-08,0.0010734994430094,-0.0336631499230861,0.0,0.0,0.0,-0.0114202480763196,60.0,1.9194520711898804,0.0,-7.857315154069512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001006190796033,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.000105956736661,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,7.825928332749754e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000105956736661,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0005026131402701,293.3126525878906,294.1499938964844,295.97540283203125,293.6714172363281,295.7743530273437,295.9714050292969,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720856953412,1.3067904092167737e-08,0.0010720726568251,-0.0332655273377895,0.0,0.0,0.0,-0.0113442344591021,60.0,1.9178043603897093,0.0,-7.836406723527034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001006190796033,297.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.000105956736661,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,7.825928332749754e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.000105956736661,297.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0005026131402701,293.3126525878906,294.1499938964844,295.97540283203125,293.6714172363281,295.7743530273437,295.9714050292969,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720856953412,1.3067904092167737e-08,0.0010720726568251,-0.0332655273377895,0.0,0.0,0.0,-0.0113442344591021,60.0,1.9178043603897093,0.0,-7.836406723527034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001004523946903,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001057812114595,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.812964031472802e-05,297.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001057812114595,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0005017805378884,293.3129577636719,294.1499938964844,295.9783935546875,293.66436767578125,295.7781982421875,295.9747009277344,293.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703082662075,1.2878977884156484e-08,0.0010702954605221,-0.0327714122831821,0.0,0.0,0.0,-0.0112497564405202,60.0,1.916433334350586,0.0,-7.810464808244434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001004523946903,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0001057812114595,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,7.812964031472802e-05,297.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001057812114595,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0005017805378884,293.3129577636719,294.1499938964844,295.9783935546875,293.66436767578125,295.7781982421875,295.9747009277344,293.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703082662075,1.2878977884156484e-08,0.0010702954605221,-0.0327714122831821,0.0,0.0,0.0,-0.0112497564405202,60.0,1.916433334350586,0.0,-7.810464808244434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001002950884867,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001056155597325,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.800729508744553e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001056155597325,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.000500994734466,293.313232421875,294.1499938964844,295.98211669921875,293.6575927734375,295.78204345703125,295.9778137207031,293.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686352616176,1.2700684060007461e-08,0.0010686224559322,-0.0323050804436206,0.0,0.0,0.0,-0.0111606167629361,60.0,1.9149647951126096,0.0,-7.786022138134285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001002950884867,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,0.0001056155597325,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31201171875,0.0,0.0,7.800729508744553e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001056155597325,297.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.000500994734466,293.313232421875,294.1499938964844,295.98211669921875,293.6575927734375,295.78204345703125,295.9778137207031,293.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686352616176,1.2700684060007461e-08,0.0010686224559322,-0.0323050804436206,0.0,0.0,0.0,-0.0111606167629361,60.0,1.9149647951126096,0.0,-7.786022138134285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001001230921247,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001054344393196,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.787351205479354e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0001054344393196,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0005001355893909,293.3135070800781,294.1499938964844,295.9867858886719,293.6512145996094,295.785888671875,295.9810791015625,293.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668006725609,1.2505731561418544e-08,0.0010667880997061,-0.0317951552569866,0.0,0.0,0.0,-0.011063122190535,60.0,1.9135288000106807,0.0,-7.759339837321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001001230921247,297.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,0.0001054344393196,297.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122253417969,0.0,0.0,7.787351205479354e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0001054344393196,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0005001355893909,293.3135070800781,294.1499938964844,295.9867858886719,293.6512145996094,295.785888671875,295.9810791015625,293.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668006725609,1.2505731561418544e-08,0.0010667880997061,-0.0317951552569866,0.0,0.0,0.0,-0.011063122190535,60.0,1.9135288000106807,0.0,-7.759339837321022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001000298725557,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001053362720995,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,7.780101441312581e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001053362720995,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004996699281036,293.31365966796875,294.1499938964844,295.9895324707031,293.64825439453125,295.787841796875,295.9833679199219,293.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658067185431,1.2400074744789435e-08,0.001065794378519,-0.0315187834203243,0.0,0.0,0.0,-0.0110102863982319,60.0,1.913372159004212,0.0,-7.744898056216698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,9.99375042738393e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,0.0001052389998221,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,7.772917160764337e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001052389998221,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0004992085159756,293.3138122558594,294.1499938964844,295.9925842285156,293.6454772949219,295.7897644042969,295.9857177734375,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648216120898,1.2295379825388864e-08,0.001064809388481,-0.0312449224293231,0.0,0.0,0.0,-0.0109579293057322,60.0,1.913248300552368,0.0,-7.730600515287733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.97509341686964e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001050425344146,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,7.758405990898609e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001050425344146,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0004982765531167,293.31414794921875,294.1499938964844,295.99969482421875,293.6404724121094,295.793701171875,295.99090576171875,293.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628344025462,1.208391697815614e-08,0.0010628222953528,-0.0306917559355497,0.0,0.0,0.0,-0.0108521925285458,60.0,1.913376808166504,0.0,-7.701763848899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
