time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,9.97509341686964e-05,297.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0001050425344146,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,7.758405990898609e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001050425344146,297.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,0.0004982765531167,293.31414794921875,294.1499938964844,295.99969482421875,293.6404724121094,295.793701171875,295.99090576171875,293.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628344025462,1.208391697815614e-08,0.0010628222953528,-0.0306917559355497,0.0,0.0,0.0,-0.0108521925285458,60.0,1.913376808166504,0.0,-7.701763848899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.956202120520176e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001048436024575,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.743712194496766e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001048436024575,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.000497332890518,293.314453125,294.1499938964844,296.0083312988281,293.6363830566406,295.7977600097656,295.9972839355469,293.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608213488012,1.1869795812913251e-08,0.0010608094744384,-0.0301316063851118,0.0,0.0,0.0,-0.0107451220974326,60.0,1.914596676826477,0.0,-7.67261880696424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.956202120520176e-05,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001048436024575,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.743712194496766e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0001048436024575,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.000497332890518,293.314453125,294.1499938964844,296.0083312988281,293.6363830566406,295.7977600097656,295.9972839355469,293.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608213488012,1.1869795812913251e-08,0.0010608094744384,-0.0301316063851118,0.0,0.0,0.0,-0.0107451220974326,60.0,1.914596676826477,0.0,-7.67261880696424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.937467984855176e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001046463221427,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.729142089374363e-05,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001046463221427,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0004963970859535,293.3147888183594,294.1499938964844,296.0186767578125,293.6333923339844,295.8018798828125,296.0048522949219,293.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588252916932,1.1657463439007644e-08,0.001058813650161,-0.0295761078596115,0.0,0.0,0.0,-0.0106389466673135,60.0,1.916844367980957,0.0,-7.643772192977849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.937467984855176e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001046463221427,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.729142089374363e-05,297.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0001046463221427,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147277832031,0.0,0.0,0.0004963970859535,293.3147888183594,294.1499938964844,296.0186767578125,293.6333923339844,295.8018798828125,296.0048522949219,293.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588252916932,1.1657463439007644e-08,0.001058813650161,-0.0295761078596115,0.0,0.0,0.0,-0.0106389466673135,60.0,1.916844367980957,0.0,-7.643772192977849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.919148578774184e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001044534074026,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.714892853982747e-05,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001044534074026,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004954820033162,293.31512451171875,294.1499938964844,296.0308837890625,293.63165283203125,295.8061828613281,296.0138244628906,293.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568733559921,1.1449825088050149e-08,0.0010568619472905,-0.0290328655391931,0.0,0.0,0.0,-0.0105351181700825,60.0,1.920427083969116,0.0,-7.615615515987886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.919148578774184e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0001044534074026,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.714892853982747e-05,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001044534074026,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004954820033162,293.31512451171875,294.1499938964844,296.0308837890625,293.63165283203125,295.8061828613281,296.0138244628906,293.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568733559921,1.1449825088050149e-08,0.0010568619472905,-0.0290328655391931,0.0,0.0,0.0,-0.0105351181700825,60.0,1.920427083969116,0.0,-7.615615515987886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,9.91032284218818e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,0.000104360471596,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,7.708029443165287e-05,297.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.000104360471596,297.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0004950411384925,293.3153076171875,294.1499938964844,296.03778076171875,293.6313171386719,295.80841064453125,296.01910400390625,293.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559333022683,1.1349798434423521e-08,0.0010559218935668,-0.0287711564451456,0.0,0.0,0.0,-0.0104851014912128,60.0,1.922974228858948,0.0,-7.602069729273353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,9.901603334583342e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,0.0001042686490109,297.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.313720703125,0.0,0.0,7.701246795477346e-05,297.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3137512207031,0.0,0.0,0.0001042686490109,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0004946055705659,293.31549072265625,294.1499938964844,296.0451965332031,293.63134765625,295.8106689453125,296.024658203125,293.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550044244155,1.1250963716236129e-08,0.0010549931321293,-0.0285125598311424,0.0,0.0,0.0,-0.0104356808587908,60.0,1.925783634185791,0.0,-7.588697314986349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.884670726023614e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001040903443936,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.688077312195674e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001040903443936,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0004937597550451,293.3158569335937,294.1499938964844,296.0617980957031,293.6325988769531,295.8153381347656,296.03668212890625,293.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531995212659,1.1059047899664163e-08,0.0010531884618103,-0.0280104093253612,0.0,0.0,0.0,-0.0103397108614444,60.0,1.9322110414505005,0.0,-7.562765347302047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,9.884670726023614e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139953613281,0.0,0.0,0.0001040903443936,297.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.688077312195674e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,0.0001040903443936,297.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0004937597550451,293.3158569335937,294.1499938964844,296.0617980957031,293.6325988769531,295.8153381347656,296.03668212890625,293.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531995212659,1.1059047899664163e-08,0.0010531884618103,-0.0280104093253612,0.0,0.0,0.0,-0.0103397108614444,60.0,1.9322110414505005,0.0,-7.562765347302047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,9.86925806500949e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001039280396071,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,7.676089444430545e-05,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001039280396071,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004929899005219,293.31622314453125,294.1499938964844,296.08087158203125,293.6355895996094,295.8202514648437,296.05108642578125,293.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515574831515,1.0884363632612803e-08,0.0010515466565266,-0.0275533236563205,0.0,0.0,0.0,-0.0102523621171712,60.0,1.940917372703552,0.0,-7.539199486927829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,9.86925806500949e-05,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001039280396071,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,7.676089444430545e-05,297.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001039280396071,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0004929899005219,293.31622314453125,294.1499938964844,296.08087158203125,293.6355895996094,295.8202514648437,296.05108642578125,293.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515574831515,1.0884363632612803e-08,0.0010515466565266,-0.0275533236563205,0.0,0.0,0.0,-0.0102523621171712,60.0,1.940917372703552,0.0,-7.539199486927829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.85504302661866e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001037783440551,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.665033626835793e-05,297.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001037783440551,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0004922797670587,293.3166198730469,294.1499938964844,296.10260009765625,293.6405029296875,295.8254699707031,296.0675354003906,293.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500428033992,1.0723244514565522e-08,0.0010500320931896,-0.0271317195147275,0.0,0.0,0.0,-0.0101717952638864,60.0,1.951639175415039,0.0,-7.517496669606771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,9.85504302661866e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001037783440551,297.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,7.665033626835793e-05,297.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,0.0001037783440551,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.0004922797670587,293.3166198730469,294.1499938964844,296.10260009765625,293.6405029296875,295.8254699707031,296.0675354003906,293.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500428033992,1.0723244514565522e-08,0.0010500320931896,-0.0271317195147275,0.0,0.0,0.0,-0.0101717952638864,60.0,1.951639175415039,0.0,-7.517496669606771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.842558210948482e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001036468820529,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,7.655323133803904e-05,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001036468820529,297.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0004916561883874,293.3170166015625,294.1499938964844,296.127197265625,293.6474914550781,295.8310852050781,296.08660888671875,293.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487125255167,1.0581745257809416e-08,0.0010487020481377,-0.0267614424228668,0.0,0.0,0.0,-0.0101010389626026,60.0,1.9647953510284424,0.0,-7.498461940258494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,9.842558210948482e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148803710937,0.0,0.0,0.0001036468820529,297.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,7.655323133803904e-05,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001036468820529,297.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,0.0004916561883874,293.3170166015625,294.1499938964844,296.127197265625,293.6474914550781,295.8310852050781,296.08660888671875,293.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487125255167,1.0581745257809416e-08,0.0010487020481377,-0.0267614424228668,0.0,0.0,0.0,-0.0101010389626026,60.0,1.9647953510284424,0.0,-7.498461940258494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,9.837076504481956e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.0001035891473293,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,7.651059422641993e-05,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150939941406,0.0,0.0,0.0001035891473293,297.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31646728515625,0.0,0.0,0.0004913823213428,293.31719970703125,294.1499938964844,296.140625,293.6517944335937,295.8340759277344,296.0972595214844,293.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481288190931,1.0519611848280874e-08,0.0010481183417141,-0.026598846539855,0.0,0.0,0.0,-0.010069970972836,60.0,1.9724575281143188,0.0,-7.490111642027841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,9.83185600489378e-05,297.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0001035341774695,297.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,7.646999438293278e-05,297.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31524658203125,0.0,0.0,0.0001035341774695,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004911215510219,293.3174133300781,294.1499938964844,296.15484619140625,293.6566772460937,295.8371276855469,296.1083068847656,293.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475729359313,1.046044584285255e-08,0.0010475624585524,-0.0264440160244703,0.0,0.0,0.0,-0.0100403875112533,60.0,1.980512738227844,0.0,-7.482164221528367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.822710126172753e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001034378656186,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.639885734533891e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001034378656186,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004906646790914,293.3178100585937,294.1499938964844,296.18572998046875,293.66827392578125,295.8434753417969,296.1319274902344,293.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465967934578,1.0356778545883571e-08,0.0010465865489095,-0.0261727292090654,0.0,0.0,0.0,-0.009988541714847,60.0,1.997910022735596,0.0,-7.468249663133977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.822710126172753e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001034378656186,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,7.639885734533891e-05,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,0.0001034378656186,297.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3169250488281,0.0,0.0,0.0004906646790914,293.3178100585937,294.1499938964844,296.18572998046875,293.66827392578125,295.8434753417969,296.1319274902344,293.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465967934578,1.0356778545883571e-08,0.0010465865489095,-0.0261727292090654,0.0,0.0,0.0,-0.009988541714847,60.0,1.997910022735596,0.0,-7.468249663133977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,9.81606572167948e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001033679000101,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,7.634717621840537e-05,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001033679000101,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004903328372165,293.3182373046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8502197265625,296.1583557128906,293.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458898032084,1.0281477003104555e-08,0.0010458794422447,-0.0259756632149219,0.0,0.0,0.0,-0.0099508911371231,60.0,2.018383502960205,0.0,-7.45815000868788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,9.81606572167948e-05,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,0.0001033679000101,297.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,7.634717621840537e-05,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001033679000101,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0004903328372165,293.3182373046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8502197265625,296.1583557128906,293.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458898032084,1.0281477003104555e-08,0.0010458794422447,-0.0259756632149219,0.0,0.0,0.0,-0.0099508911371231,60.0,2.018383502960205,0.0,-7.45815000868788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,9.811615018406884e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001033210355672,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,7.63125644880347e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001033210355672,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0004901104839518,293.31866455078125,294.1499938964844,296.2580261230469,293.69927978515625,295.8575134277344,296.188232421875,293.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454152943566,1.0231034686114526e-08,0.0010454050498083,-0.0258436538279056,0.0,0.0,0.0,-0.0099256662651896,60.0,2.0421175956726074,0.0,-7.451389194557123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,9.811615018406884e-05,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0001033210355672,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,7.63125644880347e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,0.0001033210355672,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0004901104839518,293.31866455078125,294.1499938964844,296.2580261230469,293.69927978515625,295.8575134277344,296.188232421875,293.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454152943566,1.0231034686114526e-08,0.0010454050498083,-0.0258436538279056,0.0,0.0,0.0,-0.0099256662651896,60.0,2.0421175956726074,0.0,-7.451389194557123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.809704351937398e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001033009102684,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.629769970662892e-05,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001033009102684,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0004900150233879,293.3191223144531,294.1499938964844,296.2998046875,293.7189636230469,295.8654479980469,296.2216796875,293.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452115675434,1.02093746789933e-08,0.0010452013229951,-0.0257869698107242,0.0,0.0,0.0,-0.0099148349836468,60.0,2.0690510272979736,0.0,-7.448486627481543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,9.809704351937398e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,0.0001033009102684,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165283203125,0.0,0.0,7.629769970662892e-05,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3165588378906,0.0,0.0,0.0001033009102684,297.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0004900150233879,293.3191223144531,294.1499938964844,296.2998046875,293.7189636230469,295.8654479980469,296.2216796875,293.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452115675434,1.02093746789933e-08,0.0010452013229951,-0.0257869698107242,0.0,0.0,0.0,-0.0099148349836468,60.0,2.0690510272979736,0.0,-7.448486627481543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,9.80972617981024e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.000103301143099,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,7.629787432961166e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.000103301143099,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3180236816406,0.0,0.0,0.0004900161293335,293.3193359375,294.1499938964844,296.3221740722656,293.7299499511719,295.8696594238281,296.2398376464844,293.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452138958498,1.0209625145307656e-08,0.0010452036513015,-0.0257876273244619,0.0,0.0,0.0,-0.0099149597808718,60.0,2.083769559860229,0.0,-7.448520022990125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,9.8104945209343e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3168640136719,0.0,0.0,0.0001033092339639,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,7.63038478908129e-05,297.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001033092339639,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0004900545463897,293.319580078125,294.1499938964844,296.3455810546875,293.74169921875,295.8740539550781,296.25897216796875,293.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452957358211,1.0218331958355977e-08,0.0010452854912728,-0.0258104130625724,0.0,0.0,0.0,-0.0099193137139081,60.0,2.099351644515991,0.0,-7.449686734162243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.81437406153418e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0001033500884659,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.633402128703892e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001033500884659,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0004902483196929,293.3200378417969,294.1499938964844,296.3955993652344,293.7676086425781,295.8833923339844,296.3002624511719,293.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457091266289,1.0262303895558489e-08,0.0010456987656652,-0.0259254872798919,0.0,0.0,0.0,-0.0099413013085722,60.0,2.133237838745117,0.0,-7.455579975612636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,9.81437406153418e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,0.0001033500884659,297.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172302246094,0.0,0.0,7.633402128703892e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001033500884659,297.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0004902483196929,293.3200378417969,294.1499938964844,296.3955993652344,293.7676086425781,295.8833923339844,296.3002624511719,293.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457091266289,1.0262303895558489e-08,0.0010456987656652,-0.0259254872798919,0.0,0.0,0.0,-0.0099413013085722,60.0,2.133237838745117,0.0,-7.455579975612636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.050000000745058,9.8213815363124e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.050000000745058,0.0001034238739521,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.317626953125,0.0,0.050000000745058,7.638852548552677e-05,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.317626953125,0.0,0.050000000745058,0.0001034238739521,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.050000000745058,0.0004905983223579,293.32049560546875,284.95001220703125,296.45001220703125,293.7968444824219,295.8935546875,296.34576416015625,293.41131591796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010464552324265,1.0341723921669654e-08,0.0010464449878782,-0.0261333286762237,0.0,0.0,0.0,-0.0099810129031538,60.0,2.1708130836486816,0.0,-7.466230300678944e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.050000000745058,9.8213815363124e-05,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3175964355469,0.0,0.050000000745058,0.0001034238739521,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.317626953125,0.0,0.050000000745058,7.638852548552677e-05,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.317626953125,0.0,0.050000000745058,0.0001034238739521,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.050000000745058,0.0004905983223579,293.32049560546875,284.95001220703125,296.45001220703125,293.7968444824219,295.8935546875,296.34576416015625,293.41131591796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010464552324265,1.0341723921669654e-08,0.0010464449878782,-0.0261333286762237,0.0,0.0,0.0,-0.0099810129031538,60.0,2.1708130836486816,0.0,-7.466230300678944e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3790588378906,0.639480710029602,0.050000000745058,0.0407735742628574,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3790588378906,0.639480710029602,0.050000000745058,0.0429365336894989,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3790588378906,0.639480710029602,0.050000000745058,0.0317127779126167,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3790588378906,0.639480710029602,0.050000000745058,0.0429365336894989,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3793029785156,0.639480710029602,0.050000000745058,0.2036724388599395,293.3902893066406,284.95001220703125,296.47833251953125,293.81231689453125,296.9266357421875,297.07733154296875,293.47723388671875,1.0,0.1096983477473259,0.2000000029802322,0.2000000029802322,0.990170121192932,1.0,-0.4339504241943359,0.0187927205115556,0.4151577055454254,-0.0929051488637924,0.0,0.0,0.0,10.22944450378418,60.0,448.5037536621094,0.0,12.257818222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6474914550781,0.636646032333374,0.050000000745058,0.045217577368021,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6474914550781,0.636646032333374,0.050000000745058,0.0476162880659103,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6474914550781,0.636646032333374,0.050000000745058,0.0351692289113998,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6474914550781,0.636646032333374,0.050000000745058,0.0476162880659103,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.64752197265625,0.636646032333374,0.050000000745058,0.2258711606264114,293.6811828613281,284.95001220703125,296.50665283203125,293.8277587890625,297.05938720703125,297.245361328125,293.7889709472656,1.0,0.1210733503103256,0.4000000059604645,0.4000000059604645,0.9803402423858644,1.0,-0.481802374124527,0.0879634618759155,0.3938389122486114,-0.0340601168572902,1.0,1.0,0.0,12.539140701293944,60.0,2311.7724609375,0.0,16.669809341430664,1.0,292.3031005859375,293.9244384765625,293.4340515136719,294.2184753417969,293.1499938964844,293.1499938964844,283.1499938964844,1545.6978759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775862216949463,0.7775977849960327,1.036149299693534e-07,4.12856912612915,4.128558158874512,1.0818083865160588e-05,0.0,0.0,-0.0,5820.59765625,0.0,16.64405059814453,1864.0238037109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0456616319715976,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0480838976800441,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0355146005749702,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0480838976800441,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.228089302778244,291.2420654296875,284.95001220703125,296.5633239746094,293.8586120605469,296.9496154785156,297.2178955078125,290.18048095703125,1.0,0.1405481994152069,0.800000011920929,0.800000011920929,0.9606804847717284,1.0,-0.4865363538265228,0.2005734294652938,0.2859629392623901,0.0772639140486717,1.0,1.0,0.0,20.07731056213379,60.0,8864.5478515625,0.0,23.163911819458008,1.0,286.716064453125,289.7328796386719,297.3387145996094,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,3203.925537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1025348007678985,1.0,0.0,0.0,1.192244052886963,1.192246437072754,9.495444430740464e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.58251953125,0.0,51.879661560058594,1895.4239501953125,0.0,0.0,0.30445396900177,1.0,0.0,3.0,1.0,0.0
17647440,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0456616319715976,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0480838976800441,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0355146005749702,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.0480838976800441,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43585205078125,0.5743445754051208,0.050000000745058,0.228089302778244,291.2420654296875,284.95001220703125,296.5633239746094,293.8586120605469,296.9496154785156,297.2178955078125,290.18048095703125,1.0,0.1405481994152069,0.800000011920929,0.800000011920929,0.9606804847717284,1.0,-0.4865363538265228,0.2005734294652938,0.2859629392623901,0.0772639140486717,1.0,1.0,0.0,20.07731056213379,60.0,8864.5478515625,0.0,23.163911819458008,1.0,286.716064453125,289.7328796386719,297.3387145996094,298.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,3203.925537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1025348007678985,1.0,0.0,0.0,1.192244052886963,1.192246437072754,9.495444430740464e-08,4.265827178955078,4.265817165374756,9.786756891116966e-06,0.0,0.0,-0.0,6705.58251953125,0.0,51.879661560058594,1895.4239501953125,0.0,0.0,0.30445396900177,1.0,0.0,3.0,1.0,0.0
17647500,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.551990807056427,0.050000000745058,0.04579858481884,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.551990807056427,0.050000000745058,0.0482281148433685,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.551990807056427,0.050000000745058,0.0356211215257644,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.551990807056427,0.050000000745058,0.0482281148433685,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.551990807056427,0.050000000745058,0.2287734150886535,289.1893920898437,284.95001220703125,296.5916748046875,293.8739929199219,296.9324951171875,297.1888122558594,288.21484375,1.0,0.148942545056343,1.0,1.0,0.9508506059646606,1.0,-0.4879955053329468,0.2066532671451568,0.2813422083854675,0.0830589979887008,1.0,1.0,0.0,23.739076614379883,60.0,11381.673828125,0.0,26.310413360595703,1.0,284.9805603027344,287.6464233398437,298.6366577148437,300.1222839355469,293.1499938964844,293.1499938964844,283.1499938964844,4812.01611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357337474822998,1.0,0.0,0.0,1.4611254930496216,1.4611291885375977,1.424564146645935e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,6564.25439453125,0.0,95.4835205078125,1895.436767578125,0.0,205.7518768310547,0.3672495484352112,1.0,0.0,3.0,1.0,0.0
17647560,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.5347421169281006,0.050000000745058,0.0459293723106384,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.5347421169281006,0.050000000745058,0.0483658425509929,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.5347421169281006,0.050000000745058,0.0357228480279445,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.5347421169281006,0.050000000745058,0.0483658425509929,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.5347421169281006,0.050000000745058,0.2294267266988754,287.417236328125,284.95001220703125,296.6199951171875,293.88934326171875,296.9215393066406,297.1513366699219,286.67724609375,1.0,0.1564984917640686,0.9999462366104126,0.9999462366104126,0.9606804847717284,1.0,-0.4893893599510193,0.2072302550077438,0.2821590900421142,0.0833795368671417,1.0,1.0,0.0,27.23857688903809,60.0,12002.994140625,0.0,29.336156845092773,1.0,283.9818115234375,286.1020202636719,298.4672546386719,300.2248840332031,293.1499938964844,293.1499938964844,283.1499938964844,6454.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511646032333374,1.0,0.0,0.0,1.6922322511672974,1.692237138748169,1.9107928039829858e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.76611328125,0.0,148.33547973632812,1895.4371337890625,0.0,543.9686279296875,0.4261923432350158,1.0,0.0,3.0,1.0,0.0
