time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0461679808795452,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0486171059310436,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0359084270894527,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0486171059310436,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.2306186258792877,285.4101867675781,284.95001220703125,296.6766662597656,293.9200134277344,296.8956298828125,297.0644836425781,285.1663818359375,1.0,0.1693290024995803,0.9998387694358826,0.9998387694358826,0.9803402423858644,1.0,-0.4919317960739136,0.2079257667064666,0.2840060293674469,0.0836037844419479,1.0,1.0,0.0,33.62294006347656,60.0,11816.560546875,0.0,34.89986801147461,1.0,283.2704467773437,284.6930847167969,297.28839111328125,298.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,10018.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58390873670578,1.0,0.0,0.0,2.1082825660705566,2.108290195465088,2.965862222481519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.26904296875,0.0,286.8481750488281,1895.4371337890625,0.0,843.1212768554688,0.5272052884101868,1.0,0.0,3.0,1.0,0.0
17647680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0461679808795452,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0486171059310436,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0359084270894527,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.0486171059310436,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754943847656,0.5112422704696655,0.050000000745058,0.2306186258792877,285.4101867675781,284.95001220703125,296.6766662597656,293.9200134277344,296.8956298828125,297.0644836425781,285.1663818359375,1.0,0.1693290024995803,0.9998387694358826,0.9998387694358826,0.9803402423858644,1.0,-0.4919317960739136,0.2079257667064666,0.2840060293674469,0.0836037844419479,1.0,1.0,0.0,33.62294006347656,60.0,11816.560546875,0.0,34.89986801147461,1.0,283.2704467773437,284.6930847167969,297.28839111328125,298.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,10018.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58390873670578,1.0,0.0,0.0,2.1082825660705566,2.108290195465088,2.965862222481519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.26904296875,0.0,286.8481750488281,1895.4371337890625,0.0,843.1212768554688,0.5272052884101868,1.0,0.0,3.0,1.0,0.0
17647740,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0463717095553875,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0488316416740417,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0360668860375881,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0488316416740417,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.2316362857818603,284.84625244140625,284.95001220703125,296.7333374023437,293.9506225585937,296.872314453125,296.9817199707031,284.7997741699219,1.0,0.1794942766427993,0.9997313022613524,0.9997313022613524,1.0,1.0,-0.4941028654575348,0.2085155546665191,0.2855873107910156,0.083784632384777,0.7565546035766602,0.7565546035766602,0.0,39.07405853271485,60.0,11511.70703125,0.0,39.69486618041992,1.0,283.1625366210937,284.3843688964844,296.6580505371094,297.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,19769.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142853856086731,1.0,0.0,0.0,2.257420301437378,2.25743055343628,3.400307662104751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.837890625,0.0,390.4604797363281,1895.4371337890625,0.0,552.7432250976562,0.5681490302085876,1.0,0.0,3.0,1.0,0.0
17647800,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0463717095553875,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0488316416740417,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0360668860375881,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.0488316416740417,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.4967674911022186,0.050000000745058,0.2316362857818603,284.84625244140625,284.95001220703125,296.7333374023437,293.9506225585937,296.872314453125,296.9817199707031,284.7997741699219,1.0,0.1794942766427993,0.9997313022613524,0.9997313022613524,1.0,1.0,-0.4941028654575348,0.2085155546665191,0.2855873107910156,0.083784632384777,0.7565546035766602,0.7565546035766602,0.0,39.07405853271485,60.0,11511.70703125,0.0,39.69486618041992,1.0,283.1625366210937,284.3843688964844,296.6580505371094,297.7266845703125,293.1499938964844,293.1499938964844,283.1499938964844,19769.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142853856086731,1.0,0.0,0.0,2.257420301437378,2.25743055343628,3.400307662104751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.837890625,0.0,390.4604797363281,1895.4371337890625,0.0,552.7432250976562,0.5681490302085876,1.0,0.0,3.0,1.0,0.0
17647860,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0465404540300369,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0490093417465686,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0361981317400932,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0490093417465686,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.2324792146682739,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568115234375,296.9128723144531,284.8515625,1.0,0.1874628663063049,0.9998387694358826,0.9998387694358826,0.9963580965995787,1.0,-0.4959010481834411,0.2092992216348648,0.2866018414497375,0.0842193961143493,0.6456106901168823,0.6456106901168823,0.0,43.589149475097656,48.0,11179.279296875,0.0,43.69762802124024,1.0,283.1514892578125,284.5355529785156,296.55035400390625,297.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,27905.7890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219904243946075,1.0,0.0,0.0,1.9011425971984863,1.90115225315094,2.411697153092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.13671875,0.0,287.3378601074219,1895.4371337890625,0.0,316.2329406738281,0.5093096494674683,1.0,0.0,3.0,1.0,0.0
17647920,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0465404540300369,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0490093417465686,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0361981317400932,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.0490093417465686,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4869414269924164,0.050000000745058,0.2324792146682739,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,296.8568115234375,296.9128723144531,284.8515625,1.0,0.1874628663063049,0.9998387694358826,0.9998387694358826,0.9963580965995787,1.0,-0.4959010481834411,0.2092992216348648,0.2866018414497375,0.0842193961143493,0.6456106901168823,0.6456106901168823,0.0,43.589149475097656,48.0,11179.279296875,0.0,43.69762802124024,1.0,283.1514892578125,284.5355529785156,296.55035400390625,297.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,27905.7890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219904243946075,1.0,0.0,0.0,1.9011425971984863,1.90115225315094,2.411697153092973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.13671875,0.0,287.3378601074219,1895.4371337890625,0.0,316.2329406738281,0.5093096494674683,1.0,0.0,3.0,1.0,0.0
17647980,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0465824492275714,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0490535609424114,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0362307950854301,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0490535609424114,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.2326889783143997,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8390808105469,296.84039306640625,284.9507751464844,1.0,0.1889039427042007,0.9999462366104126,0.9999462366104126,0.9927161335945128,1.0,-0.4963488578796386,0.2095358967781067,0.286812961101532,0.0843781903386116,0.6764509081840515,0.6764509081840515,0.0,44.71288299560547,36.0,11353.4404296875,0.0,44.698238372802734,1.0,283.1502380371094,284.6455993652344,296.7297668457031,297.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,22318.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626960515975952,1.0,0.0,0.0,1.812006950378418,1.812015175819397,2.1908523706315466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.4658203125,0.0,237.5269775390625,1895.4371337890625,0.0,214.135498046875,0.4804085493087768,1.0,0.0,3.0,1.0,0.0
17648040,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0465824492275714,296.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0490535609424114,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0362307950854301,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.0490535609424114,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.4846480786800384,0.050000000745058,0.2326889783143997,284.93536376953125,284.95001220703125,296.8466796875,294.01153564453125,296.8390808105469,296.84039306640625,284.9507751464844,1.0,0.1889039427042007,0.9999462366104126,0.9999462366104126,0.9927161335945128,1.0,-0.4963488578796386,0.2095358967781067,0.286812961101532,0.0843781903386116,0.6764509081840515,0.6764509081840515,0.0,44.71288299560547,36.0,11353.4404296875,0.0,44.698238372802734,1.0,283.1502380371094,284.6455993652344,296.7297668457031,297.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,22318.873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626960515975952,1.0,0.0,0.0,1.812006950378418,1.812015175819397,2.1908523706315466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.4658203125,0.0,237.5269775390625,1895.4371337890625,0.0,214.135498046875,0.4804085493087768,1.0,0.0,3.0,1.0,0.0
17648100,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4858809411525726,0.050000000745058,0.0465597957372665,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4858809411525726,0.050000000745058,0.0490297079086303,296.77642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4858809411525726,0.050000000745058,0.0362131744623184,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4858809411525726,0.050000000745058,0.0490297079086303,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4858809411525726,0.050000000745058,0.2325758188962936,284.9576110839844,284.95001220703125,296.875,294.0267333984375,296.8471069335937,296.83172607421875,284.96307373046875,1.0,0.1877003908157348,1.0,1.0,0.99089515209198,1.0,-0.4961075782775879,0.2094641625881195,0.2866434156894684,0.0843540430068969,0.6907268762588501,0.6907268762588501,0.0,44.10677337646485,36.0,11379.9873046875,0.0,44.15833282470703,1.0,283.15008544921875,284.65435791015625,296.8575439453125,297.6806945800781,293.1499938964844,293.1499938964844,283.1499938964844,20292.02734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516099154949188,1.0,0.0,0.0,1.8081324100494385,1.8081402778625488,2.1814931017161146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.2607421875,0.0,228.8474884033203,1895.4371337890625,0.0,196.8568878173828,0.4775865972042084,1.0,0.0,3.0,1.0,0.0
17648160,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4884302616119385,0.050000000745058,0.0465135797858238,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4884302616119385,0.050000000745058,0.0489810407161712,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4884302616119385,0.050000000745058,0.0361772291362285,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4884302616119385,0.050000000745058,0.0489810407161712,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.4884302616119385,0.050000000745058,0.2323449701070785,284.9640808105469,284.95001220703125,296.9033203125,294.0419006347656,296.8599548339844,296.83270263671875,284.9645080566406,1.0,0.1853982955217361,1.0,1.0,0.9890126585960388,1.0,-0.4956151843070984,0.2092911750078201,0.286323994398117,0.0842725038528442,0.6989744901657104,0.6989744901657104,0.0,42.8702278137207,25.0,11393.203125,0.0,43.05842590332031,1.0,283.1500549316406,284.6512451171875,296.9723205566406,297.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,19419.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500918745994568,1.0,0.0,0.0,1.815366625785828,1.8153743743896484,2.198983963808132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.26904296875,0.0,227.7545166015625,1895.4371337890625,0.0,194.508056640625,0.4740744829177856,1.0,0.0,3.0,1.0,0.0
17648220,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0463727973401546,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0488327890634536,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0360677316784858,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0488327890634536,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.2316417247056961,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.88543701171875,296.83544921875,284.9646301269531,1.0,0.1784286051988601,1.0,1.0,0.9852476119995116,1.0,-0.4941154718399048,0.208741158246994,0.2853743135929107,0.0839824751019477,0.7095420360565186,0.7095420360565186,0.0,39.10299682617188,25.0,11337.80859375,0.0,39.72050476074219,1.0,283.1499938964844,284.6508483886719,297.1168212890625,297.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18162.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360905110836029,1.0,0.0,0.0,1.807306170463562,1.807313680648804,2.179500029342309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.87646484375,0.0,220.7144317626953,1895.4371337890625,0.0,211.32569885253903,0.4721824526786804,1.0,0.0,3.0,1.0,0.0
17648280,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0463727973401546,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0488327890634536,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0360677316784858,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.0488327890634536,296.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.4966993331909179,0.050000000745058,0.2316417247056961,284.96514892578125,284.95001220703125,296.9599914550781,294.0721435546875,296.88543701171875,296.83544921875,284.9646301269531,1.0,0.1784286051988601,1.0,1.0,0.9852476119995116,1.0,-0.4941154718399048,0.208741158246994,0.2853743135929107,0.0839824751019477,0.7095420360565186,0.7095420360565186,0.0,39.10299682617188,25.0,11337.80859375,0.0,39.72050476074219,1.0,283.1499938964844,284.6508483886719,297.1168212890625,297.978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18162.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360905110836029,1.0,0.0,0.0,1.807306170463562,1.807313680648804,2.179500029342309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.87646484375,0.0,220.7144317626953,1895.4371337890625,0.0,211.32569885253903,0.4721824526786804,1.0,0.0,3.0,1.0,0.0
17648340,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0462611876428127,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0487152561545372,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0359809212386608,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0487152561545372,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.2310842126607895,284.9585266113281,284.95001220703125,297.01666259765625,294.1023254394531,296.9103698730469,296.8370361328125,284.9563903808594,1.0,0.1730779558420181,1.0,1.0,0.9814825057983398,1.0,-0.4929255545139313,0.2083345353603363,0.2845910489559173,0.0837307870388031,0.7132443189620972,0.7132443189620972,0.0,36.11587524414063,25.0,11304.1259765625,0.0,37.08772659301758,1.0,283.1499938964844,284.6388244628906,297.1620178222656,298.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,17878.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739469349384308,1.0,0.0,0.0,1.8160054683685305,1.816012978553772,2.2005320943208065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.97607421875,0.0,222.20509338378903,1895.4371337890625,0.0,232.01454162597656,0.4733100235462188,1.0,0.0,3.0,1.0,0.0
17648400,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0462611876428127,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0487152561545372,296.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0359809212386608,296.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.0487152561545372,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5041406750679016,0.050000000745058,0.2310842126607895,284.9585266113281,284.95001220703125,297.01666259765625,294.1023254394531,296.9103698730469,296.8370361328125,284.9563903808594,1.0,0.1730779558420181,1.0,1.0,0.9814825057983398,1.0,-0.4929255545139313,0.2083345353603363,0.2845910489559173,0.0837307870388031,0.7132443189620972,0.7132443189620972,0.0,36.11587524414063,25.0,11304.1259765625,0.0,37.08772659301758,1.0,283.1499938964844,284.6388244628906,297.1620178222656,298.0447082519531,293.1499938964844,293.1499938964844,283.1499938964844,17878.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739469349384308,1.0,0.0,0.0,1.8160054683685305,1.816012978553772,2.2005320943208065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.97607421875,0.0,222.20509338378903,1895.4371337890625,0.0,232.01454162597656,0.4733100235462188,1.0,0.0,3.0,1.0,0.0
17648460,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0461771748960018,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0486267879605293,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0359155796468257,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0486267879605293,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.2306645512580871,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9342346191406,296.8368835449219,284.9515686035156,1.0,0.1688143014907837,1.0,1.0,0.9776679277420044,1.0,-0.4920305013656616,0.2080624997615814,0.2839680016040802,0.0835226848721504,0.7124679684638977,0.7124679684638977,0.0,33.866825103759766,25.0,11276.419921875,0.0,35.113643646240234,1.0,283.1499938964844,284.6333923339844,297.1632080078125,298.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,17959.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800534605979919,1.0,0.0,0.0,1.8173296451568604,1.817337155342102,2.2037421842924242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69482421875,0.0,222.89810180664065,1895.4371337890625,0.0,241.92330932617188,0.4737422466278076,1.0,0.0,3.0,1.0,0.0
17648520,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0461771748960018,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0486267879605293,296.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0359155796468257,296.80877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.0486267879605293,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5104988813400269,0.050000000745058,0.2306645512580871,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9342346191406,296.8368835449219,284.9515686035156,1.0,0.1688143014907837,1.0,1.0,0.9776679277420044,1.0,-0.4920305013656616,0.2080624997615814,0.2839680016040802,0.0835226848721504,0.7124679684638977,0.7124679684638977,0.0,33.866825103759766,25.0,11276.419921875,0.0,35.113643646240234,1.0,283.1499938964844,284.6333923339844,297.1632080078125,298.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,17959.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800534605979919,1.0,0.0,0.0,1.8173296451568604,1.817337155342102,2.2037421842924242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.69482421875,0.0,222.89810180664065,1895.4371337890625,0.0,241.92330932617188,0.4737422466278076,1.0,0.0,3.0,1.0,0.0
17648580,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5134360194206238,0.050000000745058,0.0461415499448776,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5134360194206238,0.050000000745058,0.0485892742872238,296.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5134360194206238,0.050000000745058,0.0358878746628761,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5134360194206238,0.050000000745058,0.0485892742872238,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5134360194206238,0.050000000745058,0.2304866015911102,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.947021484375,296.8372497558594,284.9506530761719,1.0,0.1669705361127853,1.0,1.0,0.975684404373169,1.0,-0.4916509985923767,0.2079610079526901,0.2836900055408478,0.0834255293011665,0.7121115326881409,0.7121115326881409,0.0,32.91290664672852,25.0,11266.484375,0.0,34.27846908569336,1.0,283.1499938964844,284.6322021484375,297.1629943847656,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,17989.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804948925971985,1.0,0.0,0.0,1.817008256912232,1.8170158863067627,2.202963003128389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.23486328125,0.0,222.9151763916016,1895.4371337890625,0.0,242.6461944580078,0.4737407267093658,1.0,0.0,3.0,1.0,0.0
17648640,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5160052180290222,0.050000000745058,0.0461118854582309,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5160052180290222,0.050000000745058,0.0485580340027809,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5160052180290222,0.050000000745058,0.0358648002147674,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5160052180290222,0.050000000745058,0.0485580340027809,296.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5160052180290222,0.050000000745058,0.2303384095430374,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9590759277344,296.8381042480469,284.9501953125,1.0,0.1654174476861953,1.0,1.0,0.9738534092903136,1.0,-0.4913346767425537,0.2078835368156433,0.2834511399269104,0.0833398103713989,0.7118881940841675,0.7118881940841675,0.0,32.118370056152344,25.0,11258.84765625,0.0,33.58380126953125,1.0,283.1499938964844,284.6314392089844,297.16552734375,298.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,18006.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801164627075195,1.0,0.0,0.0,1.8166536092758176,1.81666111946106,2.202103104309572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.2470703125,0.0,222.8723602294922,1895.4371337890625,0.0,242.02639770507807,0.4737035930156708,1.0,0.0,3.0,1.0,0.0
17648700,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5184592604637146,0.050000000745058,0.0460847578942775,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5184592604637146,0.050000000745058,0.0485294684767723,296.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5184592604637146,0.050000000745058,0.0358437001705169,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5184592604637146,0.050000000745058,0.0485294684767723,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5184592604637146,0.050000000745058,0.2302028983831405,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9719543457031,296.83953857421875,284.9500732421875,1.0,0.1639830917119979,1.0,1.0,0.971946120262146,1.0,-0.4910456836223602,0.2078220397233963,0.2832236588001251,0.0832553058862686,0.7117804884910583,0.7117804884910583,0.0,31.391674041748047,25.0,11252.650390625,0.0,32.94921875,1.0,283.1499938964844,284.630859375,297.1722717285156,298.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,18011.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790201246738434,1.0,0.0,0.0,1.816306710243225,1.8163143396377563,2.2012622480360733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.5205078125,0.0,222.791259765625,1895.4371337890625,0.0,240.23475646972656,0.4736448526382446,1.0,0.0,3.0,1.0,0.0
17648760,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5207363367080688,0.050000000745058,0.0460605733096599,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5207363367080688,0.050000000745058,0.048504002392292,296.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5207363367080688,0.050000000745058,0.0358248911798,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5207363367080688,0.050000000745058,0.048504002392292,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5207363367080688,0.050000000745058,0.230082094669342,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.985107421875,296.8414001464844,284.9500732421875,1.0,0.1626923382282257,1.0,1.0,0.9700424671173096,1.0,-0.4907879531383514,0.2077753990888595,0.2830125391483307,0.0831745490431785,0.7117674946784973,0.7117674946784973,0.0,30.743682861328125,25.0,11247.736328125,0.0,32.38398361206055,1.0,283.1499938964844,284.63037109375,297.1827392578125,298.0625,293.1499938964844,293.1499938964844,283.1499938964844,18011.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777329325675964,1.0,0.0,0.0,1.81609046459198,1.8160979747772217,2.2007380096056295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.8544921875,0.0,222.72447204589844,1895.4371337890625,0.0,238.13829040527344,0.4735995233058929,1.0,0.0,3.0,1.0,0.0
17648820,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0460195429623127,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0484607964754104,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0357929803431034,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0484607964754104,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.229877158999443,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.011962890625,296.8460998535156,284.9503173828125,1.0,0.1604756265878677,1.0,1.0,0.9662352800369264,1.0,-0.4903506934642792,0.2077201604843139,0.2826305329799652,0.0830219164490699,0.7119830846786499,0.7119830846786499,0.0,29.643917083740234,25.0,11241.1728515625,0.0,31.42601585388184,1.0,283.1499938964844,284.62939453125,297.2112121582031,298.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17997.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754263818264007,1.0,0.0,0.0,1.816230654716492,1.816238284111023,2.201077933250417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.94921875,0.0,222.716049194336,1895.4371337890625,0.0,234.4002227783203,0.4736040532588959,1.0,0.0,3.0,1.0,0.0
17648880,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0460195429623127,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0484607964754104,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0357929803431034,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.0484607964754104,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5248041749000549,0.050000000745058,0.229877158999443,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.011962890625,296.8460998535156,284.9503173828125,1.0,0.1604756265878677,1.0,1.0,0.9662352800369264,1.0,-0.4903506934642792,0.2077201604843139,0.2826305329799652,0.0830219164490699,0.7119830846786499,0.7119830846786499,0.0,29.643917083740234,25.0,11241.1728515625,0.0,31.42601585388184,1.0,283.1499938964844,284.62939453125,297.2112121582031,298.0877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17997.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754263818264007,1.0,0.0,0.0,1.816230654716492,1.816238284111023,2.201077933250417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.94921875,0.0,222.716049194336,1895.4371337890625,0.0,234.4002227783203,0.4736040532588959,1.0,0.0,3.0,1.0,0.0
17648940,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0459869168698787,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0484264381229877,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0357676036655902,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0484264381229877,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.2297141849994659,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0394897460937,296.8518981933594,284.9505920410156,1.0,0.1586875170469284,1.0,1.0,0.9624280333518982,1.0,-0.4900030195713043,0.207708403468132,0.2822946012020111,0.0828806236386299,0.7124522924423218,0.7124522924423218,0.0,28.768814086914062,25.0,11238.3154296875,0.0,30.664962768554688,1.0,283.1499938964844,284.6282043457031,297.24462890625,298.12017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740169703960418,1.0,0.0,0.0,1.8172675371170044,1.817275047302246,2.203591691340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.2607421875,0.0,222.9457550048828,1895.4371337890625,0.0,232.12725830078125,0.4737812876701355,1.0,0.0,3.0,1.0,0.0
17649000,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0459869168698787,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0484264381229877,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0357676036655902,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.0484264381229877,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5282346606254578,0.050000000745058,0.2297141849994659,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0394897460937,296.8518981933594,284.9505920410156,1.0,0.1586875170469284,1.0,1.0,0.9624280333518982,1.0,-0.4900030195713043,0.207708403468132,0.2822946012020111,0.0828806236386299,0.7124522924423218,0.7124522924423218,0.0,28.768814086914062,25.0,11238.3154296875,0.0,30.664962768554688,1.0,283.1499938964844,284.6282043457031,297.24462890625,298.12017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17977.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740169703960418,1.0,0.0,0.0,1.8172675371170044,1.817275047302246,2.203591691340989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.2607421875,0.0,222.9457550048828,1895.4371337890625,0.0,232.12725830078125,0.4737812876701355,1.0,0.0,3.0,1.0,0.0
17649060,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0459607541561126,296.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0483988858759403,296.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0357472524046897,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0483988858759403,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.2295834869146347,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0675048828125,296.8584899902344,284.9508361816406,1.0,0.157236248254776,1.0,1.0,0.9586292505264282,1.0,-0.489724189043045,0.2077300548553466,0.2819941341876983,0.0827491730451583,0.7130684852600098,0.7130684852600098,0.0,28.066484451293945,25.0,11238.1904296875,0.0,30.05495262145996,1.0,283.1499938964844,284.62677001953125,297.27813720703125,298.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17958.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734067976474762,1.0,0.0,0.0,1.819085597991944,1.8190932273864744,2.2080031669702294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.68017578125,0.0,223.40928649902344,1895.4371337890625,0.0,231.1457977294922,0.4741237163543701,1.0,0.0,3.0,1.0,0.0
17649120,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0459607541561126,296.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0483988858759403,296.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0357472524046897,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.0483988858759403,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5311188101768494,0.050000000745058,0.2295834869146347,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0675048828125,296.8584899902344,284.9508361816406,1.0,0.157236248254776,1.0,1.0,0.9586292505264282,1.0,-0.489724189043045,0.2077300548553466,0.2819941341876983,0.0827491730451583,0.7130684852600098,0.7130684852600098,0.0,28.066484451293945,25.0,11238.1904296875,0.0,30.05495262145996,1.0,283.1499938964844,284.62677001953125,297.27813720703125,298.1539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17958.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734067976474762,1.0,0.0,0.0,1.819085597991944,1.8190932273864744,2.2080031669702294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.68017578125,0.0,223.40928649902344,1895.4371337890625,0.0,231.1457977294922,0.4741237163543701,1.0,0.0,3.0,1.0,0.0
17649180,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0459396913647651,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0483767054975032,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0357308685779571,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0483767054975032,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.2294782698154449,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0958557128906,296.8656616210937,284.95098876953125,1.0,0.1560560017824173,1.0,1.0,0.954830527305603,1.0,-0.4894997179508209,0.2077780663967132,0.2817216515541076,0.082627423107624,0.7137712240219116,0.7137712240219116,0.0,27.50053596496582,25.0,11240.169921875,0.0,29.56391334533692,1.0,283.1499938964844,284.62506103515625,297.3099365234375,298.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,17942.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732086718082428,1.0,0.0,0.0,1.821510672569275,1.8215183019638064,2.213894134683869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.708984375,0.0,224.0661773681641,1895.4371337890625,0.0,230.82742309570312,0.4746009111404419,1.0,0.0,3.0,1.0,0.0
17649240,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0459396913647651,296.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0483767054975032,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0357308685779571,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.0483767054975032,296.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5335310697555542,0.050000000745058,0.2294782698154449,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0958557128906,296.8656616210937,284.95098876953125,1.0,0.1560560017824173,1.0,1.0,0.954830527305603,1.0,-0.4894997179508209,0.2077780663967132,0.2817216515541076,0.082627423107624,0.7137712240219116,0.7137712240219116,0.0,27.50053596496582,25.0,11240.169921875,0.0,29.56391334533692,1.0,283.1499938964844,284.62506103515625,297.3099365234375,298.1866149902344,293.1499938964844,293.1499938964844,283.1499938964844,17942.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732086718082428,1.0,0.0,0.0,1.821510672569275,1.8215183019638064,2.213894134683869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.708984375,0.0,224.0661773681641,1895.4371337890625,0.0,230.82742309570312,0.4746009111404419,1.0,0.0,3.0,1.0,0.0
17649300,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5345746874809265,0.050000000745058,0.0459307953715324,296.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5345746874809265,0.050000000745058,0.0483673363924026,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5345746874809265,0.050000000745058,0.0357239507138729,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5345746874809265,0.050000000745058,0.0483673363924026,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5345746874809265,0.050000000745058,0.2294338345527649,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1101379394531,296.869384765625,284.9510498046875,1.0,0.1555542349815368,1.0,1.0,0.9529311656951904,1.0,-0.489404946565628,0.2078103721141815,0.2815945744514465,0.0825703963637352,0.7141472101211548,0.7141472101211548,0.0,27.26134490966797,25.0,11241.833984375,0.0,29.356523513793945,1.0,283.1499938964844,284.6241760253906,297.3251953125,298.2023010253906,293.1499938964844,293.1499938964844,283.1499938964844,17935.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731625974178314,1.0,0.0,0.0,1.8229117393493648,1.8229193687438965,2.217301187101839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.4052734375,0.0,224.45616149902344,1895.4371337890625,0.0,230.7534027099609,0.4748820960521698,1.0,0.0,3.0,1.0,0.0
17649360,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5355290174484253,0.050000000745058,0.0459227710962295,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5355290174484253,0.050000000745058,0.0483588874340057,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5355290174484253,0.050000000745058,0.0357177108526229,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5355290174484253,0.050000000745058,0.0483588874340057,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5355290174484253,0.050000000745058,0.2293937504291534,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1244812011719,296.8731994628906,284.9510803222656,1.0,0.1550998538732528,1.0,1.0,0.9510343670845032,1.0,-0.4893194437026977,0.2078470438718795,0.281472384929657,0.0825157761573791,0.7145358920097351,0.7145358920097351,0.0,27.04548072814941,25.0,11243.853515625,0.0,29.16942977905273,1.0,283.1499938964844,284.62322998046875,297.3401794433594,298.2177124023437,293.1499938964844,293.1499938964844,283.1499938964844,17930.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731178641319275,1.0,0.0,0.0,1.8244107961654663,1.824418306350708,2.2209492556157786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.2060546875,0.0,224.87844848632807,1895.4371337890625,0.0,230.6815185546875,0.4751854538917541,1.0,0.0,3.0,1.0,0.0
17649420,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0459089614450931,296.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0483443476259708,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0357069708406925,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0483443476259708,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.2293247729539871,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1532897949219,296.88104248046875,284.951171875,1.0,0.1543137431144714,1.0,1.0,0.9472408294677734,1.0,-0.4891722798347473,0.2079315334558487,0.2812407314777374,0.0824140235781669,0.7153468728065491,0.7153468728065491,0.0,26.67366600036621,25.0,11248.828125,0.0,28.847335815429688,1.0,283.1499938964844,284.62127685546875,297.36962890625,298.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17920.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729994595050812,1.0,0.0,0.0,1.8276582956314087,1.82766592502594,2.228863138498129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.11328125,0.0,225.8057556152344,1895.4371337890625,0.0,230.4913787841797,0.4758486747741699,1.0,0.0,3.0,1.0,0.0
