time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0459089614450931,296.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0483443476259708,296.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0357069708406925,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.0483443476259708,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5372006893157959,0.050000000745058,0.2293247729539871,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1532897949219,296.88104248046875,284.951171875,1.0,0.1543137431144714,1.0,1.0,0.9472408294677734,1.0,-0.4891722798347473,0.2079315334558487,0.2812407314777374,0.0824140235781669,0.7153468728065491,0.7153468728065491,0.0,26.67366600036621,25.0,11248.828125,0.0,28.847335815429688,1.0,283.1499938964844,284.62127685546875,297.36962890625,298.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17920.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729994595050812,1.0,0.0,0.0,1.8276582956314087,1.82766592502594,2.228863138498129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.11328125,0.0,225.8057556152344,1895.4371337890625,0.0,230.4913787841797,0.4758486747741699,1.0,0.0,3.0,1.0,0.0
17649540,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0458977557718753,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0483325459063053,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0356982536613941,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0483325459063053,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.2292687892913818,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1822509765625,296.8890991210937,284.95123291015625,1.0,0.1536717116832733,1.0,1.0,0.9434472322463988,1.0,-0.4890528321266174,0.2080285400152206,0.281024307012558,0.0823230072855949,0.7161994576454163,0.7161994576454163,0.0,26.37152862548828,25.0,11254.9111328125,0.0,28.58576011657715,1.0,283.1499938964844,284.6192321777344,297.3988037109375,298.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17912.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728372156620025,1.0,0.0,0.0,1.8311982154846191,1.8312058448791504,2.237505327684631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.43017578125,0.0,226.83029174804688,1895.4371337890625,0.0,230.2309112548828,0.4765777587890625,1.0,0.0,3.0,1.0,0.0
17649600,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0458977557718753,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0483325459063053,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0356982536613941,296.8109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.0483325459063053,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5385850667953491,0.050000000745058,0.2292687892913818,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1822509765625,296.8890991210937,284.95123291015625,1.0,0.1536717116832733,1.0,1.0,0.9434472322463988,1.0,-0.4890528321266174,0.2080285400152206,0.281024307012558,0.0823230072855949,0.7161994576454163,0.7161994576454163,0.0,26.37152862548828,25.0,11254.9111328125,0.0,28.58576011657715,1.0,283.1499938964844,284.6192321777344,297.3988037109375,298.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,17912.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728372156620025,1.0,0.0,0.0,1.8311982154846191,1.8312058448791504,2.237505327684631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.43017578125,0.0,226.83029174804688,1895.4371337890625,0.0,230.2309112548828,0.4765777587890625,1.0,0.0,3.0,1.0,0.0
17649660,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0458886325359344,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0483229383826255,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0356911569833755,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0483229383826255,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.229223221540451,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2113342285156,296.8973083496094,284.9512939453125,1.0,0.1531459540128708,1.0,1.0,0.939656674861908,1.0,-0.4889555871486664,0.2081351578235626,0.2808204293251037,0.0822429656982421,0.7170882821083069,0.7170882821083069,0.0,26.12513732910156,25.0,11261.9052734375,0.0,28.37255477905273,1.0,283.1499938964844,284.6171264648437,297.427978515625,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17906.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726551830768585,1.0,0.0,0.0,1.834977149963379,1.8349847793579104,2.2467499150025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1142578125,0.0,227.9350433349609,1895.4371337890625,0.0,229.9388122558593,0.4773604869842529,1.0,0.0,3.0,1.0,0.0
17649720,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0458886325359344,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0483229383826255,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0356911569833755,296.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.0483229383826255,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5397310256958008,0.050000000745058,0.229223221540451,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2113342285156,296.8973083496094,284.9512939453125,1.0,0.1531459540128708,1.0,1.0,0.939656674861908,1.0,-0.4889555871486664,0.2081351578235626,0.2808204293251037,0.0822429656982421,0.7170882821083069,0.7170882821083069,0.0,26.12513732910156,25.0,11261.9052734375,0.0,28.37255477905273,1.0,283.1499938964844,284.6171264648437,297.427978515625,298.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,17906.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726551830768585,1.0,0.0,0.0,1.834977149963379,1.8349847793579104,2.2467499150025105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.1142578125,0.0,227.9350433349609,1895.4371337890625,0.0,229.9388122558593,0.4773604869842529,1.0,0.0,3.0,1.0,0.0
17649780,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5403178334236145,0.050000000745058,0.045884009450674,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5403178334236145,0.050000000745058,0.0483180731534957,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5403178334236145,0.050000000745058,0.0356875658035278,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5403178334236145,0.050000000745058,0.0483180731534957,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5403178334236145,0.050000000745058,0.2292001396417617,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2288513183594,296.9022827148437,284.9513244628906,1.0,0.1528785824775695,1.0,1.0,0.9373823404312134,1.0,-0.4889063537120819,0.208202913403511,0.2807034254074096,0.0822004377841949,0.7176375985145569,0.7176375985145569,0.0,26.000194549560547,25.0,11266.4912109375,0.0,28.264480590820312,1.0,283.1499938964844,284.6158447265625,297.4454650878906,298.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,17902.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725477159023285,1.0,0.0,0.0,1.8373461961746216,1.8373538255691528,2.2525549070451242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.2861328125,0.0,228.6322631835937,1895.4371337890625,0.0,229.7664489746093,0.4778528213500976,1.0,0.0,3.0,1.0,0.0
17649840,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5406770706176758,0.050000000745058,0.045881200581789,296.7684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5406770706176758,0.050000000745058,0.0483151115477085,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5406770706176758,0.050000000745058,0.0356853753328323,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5406770706176758,0.050000000745058,0.0483151115477085,296.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5406770706176758,0.050000000745058,0.2291860878467559,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2405090332031,296.9056396484375,284.95135498046875,1.0,0.1527155190706253,1.0,1.0,0.935866117477417,1.0,-0.4888763725757599,0.2082492411136627,0.2806271612644195,0.0821743085980415,0.7180091738700867,0.7180091738700867,0.0,25.924108505249023,25.0,11269.673828125,0.0,28.19867897033692,1.0,283.1499938964844,284.6149597167969,297.4571533203125,298.3377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17900.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724794387817383,1.0,0.0,0.0,1.838958501815796,1.8389662504196167,2.256510072129459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.119140625,0.0,229.10845947265625,1895.4371337890625,0.0,229.6569061279297,0.4781883955001831,1.0,0.0,3.0,1.0,0.0
17649900,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5410853624343872,0.050000000745058,0.0458780191838741,296.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5410853624343872,0.050000000745058,0.0483117625117301,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5410853624343872,0.050000000745058,0.0356829054653644,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5410853624343872,0.050000000745058,0.0483117625117301,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5410853624343872,0.050000000745058,0.2291702032089233,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.255126953125,296.90985107421875,284.9513854980469,1.0,0.1525306850671768,1.0,1.0,0.933970868587494,1.0,-0.4888424873352051,0.2083086222410202,0.280533879995346,0.0821441709995269,0.71848064661026,0.71848064661026,0.0,25.837968826293945,25.0,11273.8134765625,0.0,28.124197006225582,1.0,283.1499938964844,284.6138610839844,297.47174072265625,298.3528137207031,293.1499938964844,293.1499938964844,283.1499938964844,17898.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723986744880676,1.0,0.0,0.0,1.841016173362732,1.8410238027572632,2.261562457306355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7265625,0.0,229.7181396484375,1895.4371337890625,0.0,229.5274353027344,0.4786172807216644,1.0,0.0,3.0,1.0,0.0
17649960,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5414568781852722,0.050000000745058,0.0458751395344734,296.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5414568781852722,0.050000000745058,0.0483087301254272,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5414568781852722,0.050000000745058,0.0356806628406047,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5414568781852722,0.050000000745058,0.0483087301254272,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5414568781852722,0.050000000745058,0.2291558235883712,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.269775390625,296.9140625,284.951416015625,1.0,0.1523629575967788,1.0,1.0,0.9320778250694276,1.0,-0.4888117909431457,0.208369180560112,0.2804426252841949,0.0821168646216392,0.7189586758613586,0.7189586758613586,0.0,25.75990295410156,25.0,11278.1015625,0.0,28.05670738220215,1.0,283.1499938964844,284.6127624511719,297.486328125,298.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,17896.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723237812519073,1.0,0.0,0.0,1.843112826347351,1.8431204557418823,2.266716592203011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.39453125,0.0,230.3414459228516,1895.4371337890625,0.0,229.40733337402344,0.4790548682212829,1.0,0.0,3.0,1.0,0.0
17650020,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0458701811730861,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0483035109937191,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0356768071651458,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0483035109937191,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.2291310578584671,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29913330078125,296.92254638671875,284.9514465332031,1.0,0.152073249220848,1.0,1.0,0.9282918572425842,1.0,-0.4887589812278747,0.208493947982788,0.2802650332450866,0.0820698738098144,0.7199339270591736,0.7199339270591736,0.0,25.62528419494629,25.0,11287.1015625,0.0,27.940359115600582,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17892.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721910715103149,1.0,0.0,0.0,1.8474162817001345,1.8474239110946653,2.277313910781233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.89892578125,0.0,231.62673950195312,1895.4371337890625,0.0,229.1946563720703,0.4799545407295227,1.0,0.0,3.0,1.0,0.0
17650080,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0458701811730861,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0483035109937191,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0356768071651458,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.0483035109937191,296.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5421004891395569,0.050000000745058,0.2291310578584671,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29913330078125,296.92254638671875,284.9514465332031,1.0,0.152073249220848,1.0,1.0,0.9282918572425842,1.0,-0.4887589812278747,0.208493947982788,0.2802650332450866,0.0820698738098144,0.7199339270591736,0.7199339270591736,0.0,25.62528419494629,25.0,11287.1015625,0.0,27.940359115600582,1.0,283.1499938964844,284.6105041503906,297.51544189453125,298.3978881835937,293.1499938964844,293.1499938964844,283.1499938964844,17892.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721910715103149,1.0,0.0,0.0,1.8474162817001345,1.8474239110946653,2.277313910781233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.89892578125,0.0,231.62673950195312,1895.4371337890625,0.0,229.1946563720703,0.4799545407295227,1.0,0.0,3.0,1.0,0.0
17650140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0458661317825317,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0482992455363273,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0356736592948436,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0482992455363273,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.2291108220815658,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3285217285156,296.9311218261719,284.95147705078125,1.0,0.151835411787033,1.0,1.0,0.924505889415741,1.0,-0.488715797662735,0.2086231559514999,0.2800926268100738,0.0820323005318641,0.7209327816963196,0.7209327816963196,0.0,25.51496315002441,25.0,11296.6083984375,0.0,27.84504127502441,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17888.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720780611038208,1.0,0.0,0.0,1.851852297782898,1.8518600463867188,2.288263942773483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.6025390625,0.0,232.9594116210937,1895.4371337890625,0.0,229.01356506347656,0.4808837175369262,1.0,0.0,3.0,1.0,0.0
17650200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0458661317825317,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0482992455363273,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0356736592948436,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.0482992455363273,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5426304340362549,0.050000000745058,0.2291108220815658,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3285217285156,296.9311218261719,284.95147705078125,1.0,0.151835411787033,1.0,1.0,0.924505889415741,1.0,-0.488715797662735,0.2086231559514999,0.2800926268100738,0.0820323005318641,0.7209327816963196,0.7209327816963196,0.0,25.51496315002441,25.0,11296.6083984375,0.0,27.84504127502441,1.0,283.1499938964844,284.6082458496094,297.5444641113281,298.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17888.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720780611038208,1.0,0.0,0.0,1.851852297782898,1.8518600463867188,2.288263942773483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.6025390625,0.0,232.9594116210937,1895.4371337890625,0.0,229.01356506347656,0.4808837175369262,1.0,0.0,3.0,1.0,0.0
17650260,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0458628162741661,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0482957549393177,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0356710776686668,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0482957549393177,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.2290942519903183,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35797119140625,296.9397277832031,284.9515075683594,1.0,0.151639923453331,1.0,1.0,0.920720636844635,1.0,-0.4886804521083832,0.2087557762861251,0.2799246609210968,0.082004576921463,0.721953272819519,0.721953272819519,0.0,25.42442512512207,25.0,11306.564453125,0.0,27.76684188842773,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17885.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719805777072906,1.0,0.0,0.0,1.856406807899475,1.856414556503296,2.2995332926711853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.48291015625,0.0,234.33523559570312,1895.4371337890625,0.0,228.85739135742188,0.4818391799926758,1.0,0.0,3.0,1.0,0.0
17650320,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0458628162741661,296.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0482957549393177,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0356710776686668,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.0482957549393177,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.543066680431366,0.050000000745058,0.2290942519903183,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35797119140625,296.9397277832031,284.9515075683594,1.0,0.151639923453331,1.0,1.0,0.920720636844635,1.0,-0.4886804521083832,0.2087557762861251,0.2799246609210968,0.082004576921463,0.721953272819519,0.721953272819519,0.0,25.42442512512207,25.0,11306.564453125,0.0,27.76684188842773,1.0,283.1499938964844,284.60595703125,297.5733947753906,298.45782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17885.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719805777072906,1.0,0.0,0.0,1.856406807899475,1.856414556503296,2.2995332926711853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.48291015625,0.0,234.33523559570312,1895.4371337890625,0.0,228.85739135742188,0.4818391799926758,1.0,0.0,3.0,1.0,0.0
17650380,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0458601005375385,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0482928939163684,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0356689654290676,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0482928939163684,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.2290806919336319,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3875732421875,296.948486328125,284.9515380859375,1.0,0.1514791399240493,1.0,1.0,0.916935384273529,1.0,-0.4886515140533447,0.2088909596204757,0.2797605395317077,0.0819872990250587,0.722995936870575,0.722995936870575,0.0,25.350048065185547,25.0,11316.9443359375,0.0,27.702619552612305,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17882.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718955218791961,1.0,0.0,0.0,1.8610725402832031,1.861080288887024,2.3111066127512458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.529296875,0.0,235.7519989013672,1895.4371337890625,0.0,228.72119140625,0.4828192293643951,1.0,0.0,3.0,1.0,0.0
17650440,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0458601005375385,296.7934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0482928939163684,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0356689654290676,296.832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.0482928939163684,296.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5434257388114929,0.050000000745058,0.2290806919336319,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3875732421875,296.948486328125,284.9515380859375,1.0,0.1514791399240493,1.0,1.0,0.916935384273529,1.0,-0.4886515140533447,0.2088909596204757,0.2797605395317077,0.0819872990250587,0.722995936870575,0.722995936870575,0.0,25.350048065185547,25.0,11316.9443359375,0.0,27.702619552612305,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17882.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718955218791961,1.0,0.0,0.0,1.8610725402832031,1.861080288887024,2.3111066127512458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.529296875,0.0,235.7519989013672,1895.4371337890625,0.0,228.72119140625,0.4828192293643951,1.0,0.0,3.0,1.0,0.0
17650500,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5435816645622253,0.050000000745058,0.0458589233458042,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5435816645622253,0.050000000745058,0.0482916571199893,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5435816645622253,0.050000000745058,0.0356680527329444,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5435816645622253,0.050000000745058,0.0482916571199893,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5435816645622253,0.050000000745058,0.2290748208761215,284.9515686035156,284.95001220703125,298.0083312988281,294.61700439453125,297.4024353027344,296.9530029296875,284.9515686035156,1.0,0.1514093279838562,1.0,1.0,0.915042757987976,1.0,-0.4886389672756195,0.2089594006538391,0.2796795666217804,0.0819823741912841,0.7235256433486938,0.7235256433486938,0.0,25.317779541015625,25.0,11322.2783203125,0.0,27.67476272583008,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17881.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371857076883316,1.0,0.0,0.0,1.8634440898895264,1.8634518384933472,2.317000564744376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.60986328125,0.0,236.4747314453125,1895.4371337890625,0.0,228.65963745117188,0.4833177328109741,1.0,0.0,3.0,1.0,0.0
17650560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5437231659889221,0.050000000745058,0.0458578616380691,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5437231659889221,0.050000000745058,0.0482905358076095,296.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5437231659889221,0.050000000745058,0.0356672257184982,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5437231659889221,0.050000000745058,0.0482905358076095,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5437231659889221,0.050000000745058,0.2290695011615753,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4173889160156,296.9576416015625,284.9515686035156,1.0,0.1513459533452987,1.0,1.0,0.9131523370742798,1.0,-0.4886276125907898,0.2090280205011367,0.2795996069908142,0.0819805711507797,0.7240628600120544,0.7240628600120544,0.0,25.28849601745605,25.0,11327.7265625,0.0,27.64948844909668,1.0,283.1499938964844,284.601318359375,297.6309509277344,298.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,17879.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718213438987732,1.0,0.0,0.0,1.865845322608948,1.8658530712127688,2.3229756607179297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.736328125,0.0,237.2080078125,1895.4371337890625,0.0,228.60240173339844,0.4838225543498993,1.0,0.0,3.0,1.0,0.0
17650620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0458560287952423,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0482886061072349,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0356658026576042,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0482886061072349,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.2290603667497635,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4475402832031,296.9672546386719,284.9516296386719,1.0,0.1512367129325866,1.0,1.0,0.909371554851532,1.0,-0.4886081218719482,0.2091658264398574,0.2794422805309295,0.0819863751530647,0.725161612033844,0.725161612033844,0.0,25.23805046081543,25.0,11338.966796875,0.0,27.605955123901367,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,17876.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717580139636993,1.0,0.0,0.0,1.870747685432434,1.8707554340362549,2.335198558967022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.130859375,0.0,238.70977783203125,1895.4371337890625,0.0,228.50100708007807,0.4848535060882568,1.0,0.0,3.0,1.0,0.0
17650680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0458560287952423,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0482886061072349,296.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0356658026576042,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.0482886061072349,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5439669489860535,0.050000000745058,0.2290603667497635,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4475402832031,296.9672546386719,284.9516296386719,1.0,0.1512367129325866,1.0,1.0,0.909371554851532,1.0,-0.4886081218719482,0.2091658264398574,0.2794422805309295,0.0819863751530647,0.725161612033844,0.725161612033844,0.0,25.23805046081543,25.0,11338.966796875,0.0,27.605955123901367,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,17876.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717580139636993,1.0,0.0,0.0,1.870747685432434,1.8707554340362549,2.335198558967022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.130859375,0.0,238.70977783203125,1895.4371337890625,0.0,228.50100708007807,0.4848535060882568,1.0,0.0,3.0,1.0,0.0
17650740,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0458545349538326,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0482870303094387,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0356646366417408,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0482870303094387,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.2290528863668441,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.47784423828125,296.9771423339844,284.95166015625,1.0,0.1511470377445221,1.0,1.0,0.9055907130241394,1.0,-0.4885921478271484,0.2093046754598617,0.2792874872684479,0.0820036381483078,0.7262849807739258,0.7262849807739258,0.0,25.1966609954834,25.0,11350.5654296875,0.0,27.57024955749512,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,17873.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717049062252044,1.0,0.0,0.0,1.8757699728012085,1.8757778406143188,2.3477539912164505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.66650390625,0.0,240.2561798095703,1895.4371337890625,0.0,228.41598510742188,0.4859106242656708,1.0,0.0,3.0,1.0,0.0
17650800,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0458545349538326,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0482870303094387,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0356646366417408,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.0482870303094387,296.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5441668033599854,0.050000000745058,0.2290528863668441,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.47784423828125,296.9771423339844,284.95166015625,1.0,0.1511470377445221,1.0,1.0,0.9055907130241394,1.0,-0.4885921478271484,0.2093046754598617,0.2792874872684479,0.0820036381483078,0.7262849807739258,0.7262849807739258,0.0,25.1966609954834,25.0,11350.5654296875,0.0,27.57024955749512,1.0,283.1499938964844,284.5965576171875,297.6881103515625,298.5769348144531,293.1499938964844,293.1499938964844,283.1499938964844,17873.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717049062252044,1.0,0.0,0.0,1.8757699728012085,1.8757778406143188,2.3477539912164505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.66650390625,0.0,240.2561798095703,1895.4371337890625,0.0,228.41598510742188,0.4859106242656708,1.0,0.0,3.0,1.0,0.0
17650860,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0458532869815826,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0482857227325439,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0356636680662632,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0482857227325439,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.2290466725826263,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5081787109375,296.987060546875,284.9516906738281,1.0,0.1510721445083618,1.0,1.0,0.9018101692199708,1.0,-0.4885788857936859,0.2094446867704391,0.2791341841220855,0.0820314735174179,0.7274220585823059,0.7274220585823059,0.0,25.162109375,25.0,11362.376953125,0.0,27.540451049804688,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,17870.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716834485530853,1.0,0.0,0.0,1.88088059425354,1.8808884620666504,2.360564224090922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.271484375,0.0,241.8390655517578,1895.4371337890625,0.0,228.38165283203125,0.4869879186153412,1.0,0.0,3.0,1.0,0.0
17650920,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0458532869815826,296.8160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0482857227325439,296.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0356636680662632,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.0482857227325439,296.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5443334579467773,0.050000000745058,0.2290466725826263,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5081787109375,296.987060546875,284.9516906738281,1.0,0.1510721445083618,1.0,1.0,0.9018101692199708,1.0,-0.4885788857936859,0.2094446867704391,0.2791341841220855,0.0820314735174179,0.7274220585823059,0.7274220585823059,0.0,25.162109375,25.0,11362.376953125,0.0,27.540451049804688,1.0,283.1499938964844,284.5941162109375,297.7164306640625,298.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,17870.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716834485530853,1.0,0.0,0.0,1.88088059425354,1.8808884620666504,2.360564224090922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.271484375,0.0,241.8390655517578,1895.4371337890625,0.0,228.38165283203125,0.4869879186153412,1.0,0.0,3.0,1.0,0.0
17650980,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444283485412598,0.050000000745058,0.0458525791764259,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444283485412598,0.050000000745058,0.0482849739491939,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444283485412598,0.050000000745058,0.035663116723299,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444283485412598,0.050000000745058,0.0482849739491939,296.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444283485412598,0.050000000745058,0.2290431410074234,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5288391113281,296.99383544921875,284.9516906738281,1.0,0.1510293036699295,1.0,1.0,0.8992393612861633,1.0,-0.4885713458061218,0.2095418125391006,0.2790295481681824,0.0820538476109504,0.7281984090805054,0.7281984090805054,0.0,25.14235115051269,25.0,11370.4345703125,0.0,27.523418426513672,1.0,283.1499938964844,284.5924377441406,297.7354431152344,298.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,17869.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716952502727508,1.0,0.0,0.0,1.8843950033187864,1.884402871131897,2.369394138668213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.103515625,0.0,242.9337921142578,1895.4371337890625,0.0,228.4005279541016,0.4877299964427948,1.0,0.0,3.0,1.0,0.0
17651040,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444684624671936,0.050000000745058,0.045852281153202,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444684624671936,0.050000000745058,0.0482846610248088,296.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444684624671936,0.050000000745058,0.0356628857553005,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444684624671936,0.050000000745058,0.0482846610248088,296.74249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5444684624671936,0.050000000745058,0.2290416359901428,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53857421875,296.9969787597656,284.9516906738281,1.0,0.1510111540555954,1.0,1.0,0.8980295658111572,1.0,-0.4885681569576263,0.209587961435318,0.2789801955223083,0.0820655152201652,0.7285636067390442,0.7285636067390442,0.0,25.133974075317383,25.0,11374.2236328125,0.0,27.51619911193848,1.0,283.1499938964844,284.5916748046875,297.7442626953125,298.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,17869.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717047870159149,1.0,0.0,0.0,1.88605535030365,1.8860632181167605,2.3735712773032002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.83447265625,0.0,243.4527587890625,1895.4371337890625,0.0,228.41580200195312,0.4880809783935547,1.0,0.0,3.0,1.0,0.0
17651100,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445273518562317,0.050000000745058,0.0458518452942371,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445273518562317,0.050000000745058,0.0482841990888118,296.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445273518562317,0.050000000745058,0.0356625467538833,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445273518562317,0.050000000745058,0.0482841990888118,296.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445273518562317,0.050000000745058,0.2290394455194473,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.55377197265625,297.0019226074219,284.9516906738281,1.0,0.1509844213724136,1.0,1.0,0.8961392641067505,1.0,-0.4885634779930115,0.2096607834100723,0.2789026796817779,0.0820847228169441,0.7291340827941895,0.7291340827941895,0.0,25.12165069580078,25.0,11380.1396484375,0.0,27.505578994750977,1.0,283.1499938964844,284.5904235839844,297.7580261230469,298.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17868.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717275857925415,1.0,0.0,0.0,1.8886557817459104,1.888663649559021,2.380120918132889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.0908203125,0.0,244.2676544189453,1895.4371337890625,0.0,228.45230102539065,0.4886310398578644,1.0,0.0,3.0,1.0,0.0
17651160,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445806384086609,0.050000000745058,0.0458514466881752,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445806384086609,0.050000000745058,0.0482837818562984,296.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445806384086609,0.050000000745058,0.0356622375547885,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445806384086609,0.050000000745058,0.0482837818562984,296.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5445806384086609,0.050000000745058,0.2290374785661697,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.5689697265625,297.0068664550781,284.95172119140625,1.0,0.1509601920843124,1.0,1.0,0.8942508697509766,1.0,-0.4885592460632324,0.2097342163324356,0.278825044631958,0.0821057111024856,0.7297043800354004,0.7297043800354004,0.0,25.110469818115234,25.0,11386.048828125,0.0,27.495948791503903,1.0,283.1499938964844,284.5892028808594,297.7716369628906,298.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,17867.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717541694641113,1.0,0.0,0.0,1.891262173652649,1.8912700414657595,2.386694575307047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.326171875,0.0,245.0870056152344,1895.4371337890625,0.0,228.494873046875,0.4891828298568725,1.0,0.0,3.0,1.0,0.0
17651220,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0458507761359214,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0482830740511417,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0356617122888565,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0482830740511417,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.2290341109037399,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.5993347167969,297.0166931152344,284.95172119140625,1.0,0.1509187519550323,1.0,1.0,0.8904740214347839,1.0,-0.4885520935058594,0.2098831534385681,0.2786689400672912,0.0821529328823089,0.730846643447876,0.730846643447876,0.0,25.09135627746582,25.0,11397.8701171875,0.0,27.479490280151367,1.0,283.1499938964844,284.5867004394531,297.7984313964844,298.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17867.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718051016330719,1.0,0.0,0.0,1.8964922428131104,1.8965001106262207,2.399912943928939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.74755859375,0.0,246.7381896972656,1895.4371337890625,0.0,228.576400756836,0.4902911782264709,1.0,0.0,3.0,1.0,0.0
17651280,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0458507761359214,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0482830740511417,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0356617122888565,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.0482830740511417,296.7479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5446711182594299,0.050000000745058,0.2290341109037399,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.5993347167969,297.0166931152344,284.95172119140625,1.0,0.1509187519550323,1.0,1.0,0.8904740214347839,1.0,-0.4885520935058594,0.2098831534385681,0.2786689400672912,0.0821529328823089,0.730846643447876,0.730846643447876,0.0,25.09135627746582,25.0,11397.8701171875,0.0,27.479490280151367,1.0,283.1499938964844,284.5867004394531,297.7984313964844,298.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17867.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718051016330719,1.0,0.0,0.0,1.8964922428131104,1.8965001106262207,2.399912943928939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.74755859375,0.0,246.7381896972656,1895.4371337890625,0.0,228.576400756836,0.4902911782264709,1.0,0.0,3.0,1.0,0.0
