time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0458502173423767,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0482824891805648,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0356612801551818,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0482824891805648,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.2290313392877578,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6297607421875,297.02642822265625,284.95172119140625,1.0,0.1508841812610626,1.0,1.0,0.8866972327232361,1.0,-0.4885461628437042,0.2100351452827453,0.2785110175609588,0.0822064131498336,0.7319925427436829,0.7319925427436829,0.0,25.075410842895508,25.0,11409.69921875,0.0,27.465770721435547,1.0,283.1499938964844,284.584228515625,297.8248291015625,298.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17866.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718541860580444,1.0,0.0,0.0,1.9017409086227417,1.9017488956451416,2.4132154408107453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.12353515625,0.0,248.4038848876953,1895.4371337890625,0.0,228.65496826171875,0.4914044439792633,1.0,0.0,3.0,1.0,0.0
17651400,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0458502173423767,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0482824891805648,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0356612801551818,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.0482824891805648,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5447459816932678,0.050000000745058,0.2290313392877578,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6297607421875,297.02642822265625,284.95172119140625,1.0,0.1508841812610626,1.0,1.0,0.8866972327232361,1.0,-0.4885461628437042,0.2100351452827453,0.2785110175609588,0.0822064131498336,0.7319925427436829,0.7319925427436829,0.0,25.075410842895508,25.0,11409.69921875,0.0,27.465770721435547,1.0,283.1499938964844,284.584228515625,297.8248291015625,298.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17866.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718541860580444,1.0,0.0,0.0,1.9017409086227417,1.9017488956451416,2.4132154408107453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.12353515625,0.0,248.4038848876953,1895.4371337890625,0.0,228.65496826171875,0.4914044439792633,1.0,0.0,3.0,1.0,0.0
17651460,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0458497703075408,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0482820160686969,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0356609337031841,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0482820160686969,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.2290290892124176,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.66015625,297.0361633300781,284.95172119140625,1.0,0.1508559584617614,1.0,1.0,0.8829212784767151,1.0,-0.4885413646697998,0.2101898193359375,0.2783515453338623,0.082267127931118,0.7331460118293762,0.7331460118293762,0.0,25.06238555908203,25.0,11421.578125,0.0,27.454572677612305,1.0,283.1499938964844,284.5817565917969,297.850830078125,298.7471618652344,293.1499938964844,293.1499938964844,283.1499938964844,17865.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371893435716629,1.0,0.0,0.0,1.907016396522522,1.9070243835449217,2.42662281380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.478515625,0.0,250.08615112304688,1895.4371337890625,0.0,228.7178497314453,0.4925240576267242,1.0,0.0,3.0,1.0,0.0
17651520,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0458497703075408,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0482820160686969,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0356609337031841,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.0482820160686969,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448064804077148,0.050000000745058,0.2290290892124176,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.66015625,297.0361633300781,284.95172119140625,1.0,0.1508559584617614,1.0,1.0,0.8829212784767151,1.0,-0.4885413646697998,0.2101898193359375,0.2783515453338623,0.082267127931118,0.7331460118293762,0.7331460118293762,0.0,25.06238555908203,25.0,11421.578125,0.0,27.454572677612305,1.0,283.1499938964844,284.5817565917969,297.850830078125,298.7471618652344,293.1499938964844,293.1499938964844,283.1499938964844,17865.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371893435716629,1.0,0.0,0.0,1.907016396522522,1.9070243835449217,2.42662281380035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.478515625,0.0,250.08615112304688,1895.4371337890625,0.0,228.7178497314453,0.4925240576267242,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448551177978516,0.050000000745058,0.0458494089543819,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448551177978516,0.050000000745058,0.0482816360890865,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448551177978516,0.050000000745058,0.0356606505811214,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448551177978516,0.050000000745058,0.0482816360890865,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448551177978516,0.050000000745058,0.2290273010730743,284.95172119140625,284.95001220703125,298.54522705078125,294.8757629394531,297.6897888183594,297.0455627441406,284.95172119140625,1.0,0.1508329957723617,1.0,1.0,0.8792410492897034,1.0,-0.4885375201702118,0.2103434950113296,0.2781940400600433,0.0823326781392097,0.7342779040336609,0.7342779040336609,0.0,25.05178642272949,25.0,11433.2060546875,0.0,27.44546890258789,1.0,283.1499938964844,284.579345703125,297.8759155273437,298.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17865.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719263076782226,1.0,0.0,0.0,1.9121845960617063,1.9121925830841064,2.439793149733305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.6142578125,0.0,251.74185180664065,1895.4371337890625,0.0,228.77047729492188,0.4936213791370392,1.0,0.0,3.0,1.0,0.0
17651640,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448561906814575,0.050000000745058,0.0458494015038013,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448561906814575,0.050000000745058,0.0482816286385059,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448561906814575,0.050000000745058,0.0356606468558311,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448561906814575,0.050000000745058,0.0482816286385059,296.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5448561906814575,0.050000000745058,0.2290272563695907,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6905517578125,297.0458068847656,284.95172119140625,1.0,0.1508324742317199,1.0,1.0,0.8791453838348389,1.0,-0.4885374307632446,0.210347518324852,0.2781899273395538,0.0823344886302948,0.7343074679374695,0.7343074679374695,0.0,25.05154037475586,25.0,11433.509765625,0.0,27.44525909423828,1.0,283.1499938964844,284.57928466796875,297.8765869140625,298.77410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17865.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719269931316376,1.0,0.0,0.0,1.912319540977478,1.912327527999878,2.440137336634507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.826171875,0.0,251.78515625,1895.4371337890625,0.0,228.7715759277344,0.4936500191688537,1.0,0.0,3.0,1.0,0.0
17651700,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448777079582214,0.050000000745058,0.0458492413163185,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448777079582214,0.050000000745058,0.0482814610004425,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448777079582214,0.050000000745058,0.035660520195961,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448777079582214,0.050000000745058,0.0482814610004425,296.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448777079582214,0.050000000745058,0.2290264517068863,284.9517517089844,284.95001220703125,298.57501220703125,294.8891906738281,297.7057800292969,297.0506286621094,284.9517517089844,1.0,0.1508222222328186,1.0,1.0,0.8772574067115784,1.0,-0.4885357320308685,0.2104274928569793,0.2781082391738891,0.0823707729578018,0.7348914742469788,0.7348914742469788,0.0,25.046810150146484,25.0,11439.5,0.0,27.441198348999023,1.0,283.1499938964844,284.5780334472656,297.88934326171875,298.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17864.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719420731067657,1.0,0.0,0.0,1.9149819612503047,1.9149900674819944,2.446936946398637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.00048828125,0.0,252.6411895751953,1895.4371337890625,0.0,228.7957305908203,0.4942155182361603,1.0,0.0,3.0,1.0,0.0
17651760,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448970794677734,0.050000000745058,0.0458490997552871,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448970794677734,0.050000000745058,0.0482813082635402,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448970794677734,0.050000000745058,0.035660408437252,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448970794677734,0.050000000745058,0.0482813082635402,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5448970794677734,0.050000000745058,0.229025736451149,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7209777832031,297.055419921875,284.9517517089844,1.0,0.1508129388093948,1.0,1.0,0.8753710985183716,1.0,-0.4885342121124267,0.2105080783367157,0.278026133775711,0.0824089422821998,0.7354782223701477,0.7354782223701477,0.0,25.04251480102539,25.0,11445.517578125,0.0,27.437515258789062,1.0,283.1499938964844,284.5767822265625,297.9020690917969,298.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17864.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719556629657745,1.0,0.0,0.0,1.9176537990570068,1.9176617860794067,2.4537698095628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.18115234375,0.0,253.502182006836,1895.4371337890625,0.0,228.8175201416016,0.4947831034660339,1.0,0.0,3.0,1.0,0.0
17651820,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0458488576114177,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0482810549437999,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0356602221727371,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0482810549437999,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.2290245443582534,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7514343261719,297.06500244140625,284.9517517089844,1.0,0.1507971882820129,1.0,1.0,0.8715985417366028,1.0,-0.4885316491127014,0.2106713056564331,0.2778603434562683,0.0824912413954734,0.7366625666618347,0.7366625666618347,0.0,25.035232543945312,25.0,11457.69140625,0.0,27.431276321411133,1.0,283.1499938964844,284.5743103027344,297.9273681640625,298.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17863.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719766438007355,1.0,0.0,0.0,1.923037052154541,1.9230451583862305,2.467565707320319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5869140625,0.0,255.24298095703125,1895.4371337890625,0.0,228.85110473632807,0.4959270358085632,1.0,0.0,3.0,1.0,0.0
17651880,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0458488576114177,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0482810549437999,296.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0356602221727371,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.0482810549437999,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5449294447898865,0.050000000745058,0.2290245443582534,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7514343261719,297.06500244140625,284.9517517089844,1.0,0.1507971882820129,1.0,1.0,0.8715985417366028,1.0,-0.4885316491127014,0.2106713056564331,0.2778603434562683,0.0824912413954734,0.7366625666618347,0.7366625666618347,0.0,25.035232543945312,25.0,11457.69140625,0.0,27.431276321411133,1.0,283.1499938964844,284.5743103027344,297.9273681640625,298.8272705078125,293.1499938964844,293.1499938964844,283.1499938964844,17863.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719766438007355,1.0,0.0,0.0,1.923037052154541,1.9230451583862305,2.467565707320319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.5869140625,0.0,255.24298095703125,1895.4371337890625,0.0,228.85110473632807,0.4959270358085632,1.0,0.0,3.0,1.0,0.0
17651940,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0458486601710319,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0482808463275432,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0356600694358348,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0482808463275432,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.2290235608816146,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7818908691406,297.07452392578125,284.9517822265625,1.0,0.1507839411497116,1.0,1.0,0.867825984954834,1.0,-0.4885295331478119,0.2108379602432251,0.2776915729045868,0.0825801193714141,0.7378571033477783,0.7378571033477783,0.0,25.02910041809082,25.0,11469.970703125,0.0,27.4260311126709,1.0,283.1499938964844,284.57183837890625,297.9525146484375,298.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17861.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719948828220367,1.0,0.0,0.0,1.9284580945968628,1.928466200828552,2.48149717663182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.0244140625,0.0,257.00439453125,1895.4371337890625,0.0,228.8803253173828,0.4970795214176178,1.0,0.0,3.0,1.0,0.0
17652000,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0458486601710319,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0482808463275432,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0356600694358348,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.0482808463275432,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449562072753906,0.050000000745058,0.2290235608816146,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7818908691406,297.07452392578125,284.9517822265625,1.0,0.1507839411497116,1.0,1.0,0.867825984954834,1.0,-0.4885295331478119,0.2108379602432251,0.2776915729045868,0.0825801193714141,0.7378571033477783,0.7378571033477783,0.0,25.02910041809082,25.0,11469.970703125,0.0,27.4260311126709,1.0,283.1499938964844,284.57183837890625,297.9525146484375,298.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,17861.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719948828220367,1.0,0.0,0.0,1.9284580945968628,1.928466200828552,2.48149717663182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.0244140625,0.0,257.00439453125,1895.4371337890625,0.0,228.8803253173828,0.4970795214176178,1.0,0.0,3.0,1.0,0.0
17652060,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0458484999835491,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0482806786894798,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.035659946501255,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0482806786894798,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.2290227562189102,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8123779296875,297.083984375,284.9518127441406,1.0,0.1507730484008789,1.0,1.0,0.8640570044517517,1.0,-0.4885278344154358,0.2110074013471603,0.2775204479694366,0.0826769769191742,0.7390643358230591,0.7390643358230591,0.0,25.024049758911133,25.0,11482.4169921875,0.0,27.42171859741211,1.0,283.1499938964844,284.5693359375,297.9775695800781,298.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,17860.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720086812973022,1.0,0.0,0.0,1.933926701545716,1.9339348077774048,2.495590933904168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.5263671875,0.0,258.7899169921875,1895.4371337890625,0.0,228.9024353027344,0.4982427060604095,1.0,0.0,3.0,1.0,0.0
17652120,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0458484999835491,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0482806786894798,296.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.035659946501255,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.0482806786894798,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5449777841567993,0.050000000745058,0.2290227562189102,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8123779296875,297.083984375,284.9518127441406,1.0,0.1507730484008789,1.0,1.0,0.8640570044517517,1.0,-0.4885278344154358,0.2110074013471603,0.2775204479694366,0.0826769769191742,0.7390643358230591,0.7390643358230591,0.0,25.024049758911133,25.0,11482.4169921875,0.0,27.42171859741211,1.0,283.1499938964844,284.5693359375,297.9775695800781,298.8798828125,293.1499938964844,293.1499938964844,283.1499938964844,17860.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720086812973022,1.0,0.0,0.0,1.933926701545716,1.9339348077774048,2.495590933904168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.5263671875,0.0,258.7899169921875,1895.4371337890625,0.0,228.9024353027344,0.4982427060604095,1.0,0.0,3.0,1.0,0.0
17652180,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5449913740158081,0.050000000745058,0.045848399400711,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5449913740158081,0.050000000745058,0.0482805743813514,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5449913740158081,0.050000000745058,0.0356598682701587,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5449913740158081,0.050000000745058,0.0482805743813514,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5449913740158081,0.050000000745058,0.2290222644805908,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8355407714844,297.0911865234375,284.9518127441406,1.0,0.150766059756279,1.0,1.0,0.8611925840377808,1.0,-0.4885267615318298,0.2111384123563766,0.277388334274292,0.0827555581927299,0.7399911284446716,0.7399911284446716,0.0,25.02080726623535,25.0,11492.0166015625,0.0,27.4189567565918,1.0,283.1499938964844,284.5674743652344,297.99658203125,298.8998107910156,293.1499938964844,293.1499938964844,283.1499938964844,17859.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720163106918335,1.0,0.0,0.0,1.938116788864136,1.9381248950958248,2.506416763026209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.044921875,0.0,260.16375732421875,1895.4371337890625,0.0,228.91465759277344,0.4991343021392822,1.0,0.0,3.0,1.0,0.0
17652240,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.544995129108429,0.050000000745058,0.0458483733236789,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.544995129108429,0.050000000745058,0.048280544579029,296.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.544995129108429,0.050000000745058,0.0356598459184169,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.544995129108429,0.050000000745058,0.048280544579029,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.544995129108429,0.050000000745058,0.2290221154689788,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.84283447265625,297.0933837890625,284.9518127441406,1.0,0.1507640928030014,1.0,1.0,0.8602880835533142,1.0,-0.4885264635086059,0.2111801207065582,0.2773463428020477,0.0827814787626266,0.7402845025062561,0.7402845025062561,0.0,25.019893646240234,25.0,11495.0478515625,0.0,27.41817855834961,1.0,283.1499938964844,284.5668640136719,298.0025634765625,298.9060974121094,293.1499938964844,293.1499938964844,283.1499938964844,17859.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720179796218872,1.0,0.0,0.0,1.9394453763961792,1.9394534826278689,2.509854084564722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.10546875,0.0,260.60064697265625,1895.4371337890625,0.0,228.91729736328125,0.4994171559810638,1.0,0.0,3.0,1.0,0.0
17652300,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450025796890259,0.050000000745058,0.0458483174443244,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450025796890259,0.050000000745058,0.0482804849743843,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450025796890259,0.050000000745058,0.0356598012149333,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450025796890259,0.050000000745058,0.0482804849743843,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450025796890259,0.050000000745058,0.2290218472480774,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8580017089844,297.09796142578125,284.9518127441406,1.0,0.1507601737976074,1.0,1.0,0.8584035634994507,1.0,-0.4885258674621582,0.2112678438425064,0.277258038520813,0.0828364267945289,0.7408958077430725,0.7408958077430725,0.0,25.0180721282959,25.0,11501.30078125,0.0,27.416627883911133,1.0,283.1499938964844,284.56561279296875,298.0150756835937,298.919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17858.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720203042030334,1.0,0.0,0.0,1.942216873168945,1.9422250986099243,2.51703255571556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.3759765625,0.0,261.51385498046875,1895.4371337890625,0.0,228.9210662841797,0.5000073909759521,1.0,0.0,3.0,1.0,0.0
17652360,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450093150138855,0.050000000745058,0.0458482690155506,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450093150138855,0.050000000745058,0.0482804365456104,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450093150138855,0.050000000745058,0.0356597639620304,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450093150138855,0.050000000745058,0.0482804365456104,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5450093150138855,0.050000000745058,0.2290215939283371,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8731689453125,297.1024780273437,284.9518127441406,1.0,0.1507566273212433,1.0,1.0,0.8565200567245483,1.0,-0.4885253310203552,0.2113562971353531,0.2771690487861633,0.0828935578465461,0.7415070533752441,0.7415070533752441,0.0,25.016414642333984,25.0,11507.58984375,0.0,27.41522216796875,1.0,283.1499938964844,284.5643615722656,298.0275573730469,298.9322814941406,293.1499938964844,293.1499938964844,283.1499938964844,17858.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720203936100006,1.0,0.0,0.0,1.944993615150452,1.9450018405914309,2.524234901102318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.6572265625,0.0,262.4316101074219,1895.4371337890625,0.0,228.92120361328125,0.5005991458892822,1.0,0.0,3.0,1.0,0.0
17652420,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.045848187059164,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0482803471386432,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0356597006320953,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0482803471386432,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.2290211915969848,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.90350341796875,297.1114501953125,284.95184326171875,1.0,0.1507505923509597,1.0,1.0,0.8527529835700989,1.0,-0.488524466753006,0.2115355879068374,0.2769888639450073,0.08301442861557,0.7427383065223694,0.7427383065223694,0.0,25.01359939575196,25.0,11520.359375,0.0,27.4128360748291,1.0,283.1499938964844,284.5618896484375,298.0526123046875,298.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,17857.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720161616802215,1.0,0.0,0.0,1.950578570365905,1.9505867958068848,2.53875214184518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.31396484375,0.0,264.2845153808594,1895.4371337890625,0.0,228.91441345214844,0.501789927482605,1.0,0.0,3.0,1.0,0.0
17652480,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.045848187059164,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0482803471386432,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0356597006320953,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.0482803471386432,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450204610824585,0.050000000745058,0.2290211915969848,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.90350341796875,297.1114501953125,284.95184326171875,1.0,0.1507505923509597,1.0,1.0,0.8527529835700989,1.0,-0.488524466753006,0.2115355879068374,0.2769888639450073,0.08301442861557,0.7427383065223694,0.7427383065223694,0.0,25.01359939575196,25.0,11520.359375,0.0,27.4128360748291,1.0,283.1499938964844,284.5618896484375,298.0526123046875,298.95849609375,293.1499938964844,293.1499938964844,283.1499938964844,17857.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720161616802215,1.0,0.0,0.0,1.950578570365905,1.9505867958068848,2.53875214184518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.31396484375,0.0,264.2845153808594,1895.4371337890625,0.0,228.91441345214844,0.501789927482605,1.0,0.0,3.0,1.0,0.0
17652540,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0458481200039386,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0482802763581275,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0356596484780311,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0482802763581275,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.2290208488702774,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9338073730469,297.1203308105469,284.95184326171875,1.0,0.1507454812526703,1.0,1.0,0.8489859104156494,1.0,-0.4885237514972687,0.2117189466953277,0.2768048048019409,0.0831425860524177,0.7439789772033691,0.7439789772033691,0.0,25.011211395263672,25.0,11533.2548828125,0.0,27.41082000732422,1.0,283.1499938964844,284.5594177246094,298.0777282714844,298.9848022460937,293.1499938964844,293.1499938964844,283.1499938964844,17856.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720029890537262,1.0,0.0,0.0,1.9561926126480105,1.9562008380889893,2.553387048465084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.03662109375,0.0,266.1562805175781,1895.4371337890625,0.0,228.89328002929688,0.5029875040054321,1.0,0.0,3.0,1.0,0.0
17652600,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0458481200039386,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0482802763581275,296.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0356596484780311,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.0482802763581275,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5450296401977539,0.050000000745058,0.2290208488702774,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9338073730469,297.1203308105469,284.95184326171875,1.0,0.1507454812526703,1.0,1.0,0.8489859104156494,1.0,-0.4885237514972687,0.2117189466953277,0.2768048048019409,0.0831425860524177,0.7439789772033691,0.7439789772033691,0.0,25.011211395263672,25.0,11533.2548828125,0.0,27.41082000732422,1.0,283.1499938964844,284.5594177246094,298.0777282714844,298.9848022460937,293.1499938964844,293.1499938964844,283.1499938964844,17856.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720029890537262,1.0,0.0,0.0,1.9561926126480105,1.9562008380889893,2.553387048465084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.03662109375,0.0,266.1562805175781,1895.4371337890625,0.0,228.89328002929688,0.5029875040054321,1.0,0.0,3.0,1.0,0.0
17652660,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0458480641245842,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0482802204787731,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0356596074998378,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0482802204787731,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.2290205806493759,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9641418457031,297.1291198730469,284.9518737792969,1.0,0.150741308927536,1.0,1.0,0.8452227115631104,1.0,-0.4885231554508209,0.2119055837392807,0.2766175866127014,0.0832797214388847,0.7452383637428284,0.7452383637428284,0.0,25.009248733520508,25.0,11546.4560546875,0.0,27.40917015075684,1.0,283.1499938964844,284.55694580078125,298.1029968261719,299.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17855.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719829618930816,1.0,0.0,0.0,1.961863398551941,1.96187162399292,2.568212380538171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.9189453125,0.0,268.0552978515625,1895.4371337890625,0.0,228.8612365722656,0.504197359085083,1.0,0.0,3.0,1.0,0.0
17652720,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0458480641245842,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0482802204787731,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0356596074998378,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.0482802204787731,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5450369715690613,0.050000000745058,0.2290205806493759,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9641418457031,297.1291198730469,284.9518737792969,1.0,0.150741308927536,1.0,1.0,0.8452227115631104,1.0,-0.4885231554508209,0.2119055837392807,0.2766175866127014,0.0832797214388847,0.7452383637428284,0.7452383637428284,0.0,25.009248733520508,25.0,11546.4560546875,0.0,27.40917015075684,1.0,283.1499938964844,284.55694580078125,298.1029968261719,299.0112609863281,293.1499938964844,293.1499938964844,283.1499938964844,17855.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719829618930816,1.0,0.0,0.0,1.961863398551941,1.96187162399292,2.568212380538171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.9189453125,0.0,268.0552978515625,1895.4371337890625,0.0,228.8612365722656,0.504197359085083,1.0,0.0,3.0,1.0,0.0
17652780,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0458480231463909,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0482801757752895,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0356595739722251,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0482801757752895,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.229020357131958,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.99444580078125,297.1377868652344,284.951904296875,1.0,0.1507378667593002,1.0,1.0,0.8414595723152161,1.0,-0.4885227084159851,0.2120962738990783,0.2764264345169067,0.0834251344203949,0.7465168237686157,0.7465168237686157,0.0,25.00762939453125,25.0,11559.9345703125,0.0,27.407814025878903,1.0,283.1499938964844,284.5544738769531,298.12847900390625,299.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17853.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37195685505867,1.0,0.0,0.0,1.96759831905365,1.967606544494629,2.583248885912326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.95361328125,0.0,269.98468017578125,1895.4371337890625,0.0,228.81939697265625,0.5054211020469666,1.0,0.0,3.0,1.0,0.0
17652840,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0458480231463909,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0482801757752895,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0356595739722251,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.0482801757752895,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450428128242493,0.050000000745058,0.229020357131958,284.951904296875,284.95001220703125,299.11334228515625,295.1285705566406,297.99444580078125,297.1377868652344,284.951904296875,1.0,0.1507378667593002,1.0,1.0,0.8414595723152161,1.0,-0.4885227084159851,0.2120962738990783,0.2764264345169067,0.0834251344203949,0.7465168237686157,0.7465168237686157,0.0,25.00762939453125,25.0,11559.9345703125,0.0,27.407814025878903,1.0,283.1499938964844,284.5544738769531,298.12847900390625,299.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,17853.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37195685505867,1.0,0.0,0.0,1.96759831905365,1.967606544494629,2.583248885912326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.95361328125,0.0,269.98468017578125,1895.4371337890625,0.0,228.81939697265625,0.5054211020469666,1.0,0.0,3.0,1.0,0.0
17652900,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450453162193298,0.050000000745058,0.0458480045199394,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450453162193298,0.050000000745058,0.048280157148838,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450453162193298,0.050000000745058,0.0356595590710639,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450453162193298,0.050000000745058,0.048280157148838,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5450453162193298,0.050000000745058,0.2290202677249908,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.00958251953125,297.14208984375,284.951904296875,1.0,0.150736391544342,1.0,1.0,0.8395779728889465,1.0,-0.4885224997997284,0.2121930867433548,0.2763294279575348,0.083501249551773,0.7471635341644287,0.7471635341644287,0.0,25.006925582885746,25.0,11566.8017578125,0.0,27.40722846984864,1.0,283.1499938964844,284.5532531738281,298.14129638671875,299.0513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17852.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719413876533508,1.0,0.0,0.0,1.970491647720337,1.9704999923706048,2.5908519774020533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.5390625,0.0,270.96160888671875,1895.4371337890625,0.0,228.794662475586,0.5060386657714844,1.0,0.0,3.0,1.0,0.0
17652960,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5450475215911865,0.050000000745058,0.0458479858934879,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5450475215911865,0.050000000745058,0.0482801385223865,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5450475215911865,0.050000000745058,0.0356595441699028,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5450475215911865,0.050000000745058,0.0482801385223865,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5450475215911865,0.050000000745058,0.2290201932191848,284.9519348144531,284.95001220703125,299.1700134277344,295.1543273925781,298.0247497558594,297.1463623046875,284.9519348144531,1.0,0.1507350355386734,1.0,1.0,0.8376977443695068,1.0,-0.488522320985794,0.2122908681631088,0.2762314677238464,0.0835795477032661,0.7478156685829163,0.7478156685829163,0.0,25.00628662109375,25.0,11573.76171875,0.0,27.40669631958008,1.0,283.1499938964844,284.552001953125,298.1542053222656,299.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,17851.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719247579574585,1.0,0.0,0.0,1.9734047651290887,1.9734129905700684,2.598517880869622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.17529296875,0.0,271.947509765625,1895.4371337890625,0.0,228.7679901123047,0.506660521030426,1.0,0.0,3.0,1.0,0.0
17653020,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0458479598164558,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0482801087200641,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.035659521818161,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0482801087200641,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.2290200442075729,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0550537109375,297.15484619140625,284.95196533203125,1.0,0.1507327109575271,1.0,1.0,0.8339372277259827,1.0,-0.4885220229625702,0.212489515542984,0.2760325074195862,0.0837431848049163,0.7491386532783508,0.7491386532783508,0.0,25.00517845153809,25.0,11588.013671875,0.0,27.405780792236328,1.0,283.1499938964844,284.549560546875,298.1802673339844,299.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,17849.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718905448913574,1.0,0.0,0.0,1.9792989492416384,1.9793072938919067,2.61406370327677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.63037109375,0.0,273.94970703125,1895.4371337890625,0.0,228.7132110595703,0.5079190731048584,1.0,0.0,3.0,1.0,0.0
17653080,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0458479598164558,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0482801087200641,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.035659521818161,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.0482801087200641,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5450513958930969,0.050000000745058,0.2290200442075729,284.95196533203125,284.95001220703125,299.2266540527344,295.1803894042969,298.0550537109375,297.15484619140625,284.95196533203125,1.0,0.1507327109575271,1.0,1.0,0.8339372277259827,1.0,-0.4885220229625702,0.212489515542984,0.2760325074195862,0.0837431848049163,0.7491386532783508,0.7491386532783508,0.0,25.00517845153809,25.0,11588.013671875,0.0,27.405780792236328,1.0,283.1499938964844,284.549560546875,298.1802673339844,299.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,17849.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718905448913574,1.0,0.0,0.0,1.9792989492416384,1.9793072938919067,2.61406370327677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.63037109375,0.0,273.94970703125,1895.4371337890625,0.0,228.7132110595703,0.5079190731048584,1.0,0.0,3.0,1.0,0.0
17653140,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.0458479337394237,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.048280082643032,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.0356595069169998,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.048280082643032,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.2290199249982834,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0853576660156,297.1632385253906,284.9519958496094,1.0,0.1507307887077331,1.0,1.0,0.8301767706871033,1.0,-0.4885217845439911,0.2126927375793457,0.2758290469646454,0.0839157104492187,0.7504831552505493,0.7504831552505493,0.0,25.00425148010254,25.0,11602.6357421875,0.0,27.40502166748047,1.0,283.1499938964844,284.547119140625,298.2066345214844,299.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17847.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718495070934295,1.0,0.0,0.0,1.985273838043213,1.9852821826934808,2.6298698685423005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.2900390625,0.0,275.9896240234375,1895.4371337890625,0.0,228.64752197265625,0.5091953873634338,1.0,0.0,3.0,1.0,0.0
