time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.0458479337394237,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.048280082643032,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.0356595069169998,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.048280082643032,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.54505455493927,0.050000000745058,0.2290199249982834,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.0853576660156,297.1632385253906,284.9519958496094,1.0,0.1507307887077331,1.0,1.0,0.8301767706871033,1.0,-0.4885217845439911,0.2126927375793457,0.2758290469646454,0.0839157104492187,0.7504831552505493,0.7504831552505493,0.0,25.00425148010254,25.0,11602.6357421875,0.0,27.40502166748047,1.0,283.1499938964844,284.547119140625,298.2066345214844,299.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17847.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718495070934295,1.0,0.0,0.0,1.985273838043213,1.9852821826934808,2.6298698685423005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.2900390625,0.0,275.9896240234375,1895.4371337890625,0.0,228.64752197265625,0.5091953873634338,1.0,0.0,3.0,1.0,0.0
17653260,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0458479151129722,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0482800640165805,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0356594882905483,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0482800640165805,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.2290198355913162,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1156921386719,297.1715393066406,284.9520263671875,1.0,0.1507292240858078,1.0,1.0,0.826420247554779,1.0,-0.4885215759277344,0.212900161743164,0.2756214141845703,0.0840979292988777,0.7518548965454102,0.7518548965454102,0.0,25.00348663330078,25.0,11617.775390625,0.0,27.404401779174805,1.0,283.1499938964844,284.544677734375,298.2334289550781,299.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,17844.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718051612377167,1.0,0.0,0.0,1.9913487434387207,1.9913572072982788,2.64598895682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2333984375,0.0,278.0741882324219,1895.4371337890625,0.0,228.57652282714844,0.5104935765266418,1.0,0.0,3.0,1.0,0.0
17653320,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0458479151129722,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0482800640165805,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0356594882905483,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.0482800640165805,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5450571775436401,0.050000000745058,0.2290198355913162,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1156921386719,297.1715393066406,284.9520263671875,1.0,0.1507292240858078,1.0,1.0,0.826420247554779,1.0,-0.4885215759277344,0.212900161743164,0.2756214141845703,0.0840979292988777,0.7518548965454102,0.7518548965454102,0.0,25.00348663330078,25.0,11617.775390625,0.0,27.404401779174805,1.0,283.1499938964844,284.544677734375,298.2334289550781,299.1479187011719,293.1499938964844,293.1499938964844,283.1499938964844,17844.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718051612377167,1.0,0.0,0.0,1.9913487434387207,1.9913572072982788,2.64598895682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.2333984375,0.0,278.0741882324219,1895.4371337890625,0.0,228.57652282714844,0.5104935765266418,1.0,0.0,3.0,1.0,0.0
17653380,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7493687272071838,0.1172485202550888,0.1048272401094436,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5623663663864136,0.050000000745058,0.0481571108102798,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5623663663864136,0.050000000745058,0.0355686768889427,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5623663663864136,0.050000000745058,0.0481571108102798,296.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5623663663864136,0.050000000745058,0.228436604142189,285.0081787109375,284.95001220703125,299.3876037597656,295.2565002441406,298.12261962890625,297.1598815917969,285.0643615722656,1.0,0.1517759263515472,1.0,1.0,0.8232647776603699,1.0,-0.5581529140472412,0.2415183335542678,0.3166345953941345,0.1026332080364227,0.7959741353988647,0.7959741353988647,0.0,22.557846069335938,25.0,12854.21875,0.0,31.299360275268555,1.0,283.1499938964844,284.6566162109375,298.2714538574219,299.2242736816406,293.1499938964844,293.1499938964844,283.1499938964844,16610.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737044632434845,1.0,0.0,0.0,2.0240652561187744,2.024073600769043,2.7336469088368176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.3017578125,0.0,284.4342956542969,1895.4371337890625,0.0,231.62440490722656,0.5162898898124695,1.0,0.0,3.0,1.0,0.0
17653440,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7508364319801331,0.1156351715326309,0.1055734232068061,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5621445178985596,0.050000000745058,0.048158511519432,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5621445178985596,0.050000000745058,0.0355697125196456,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5621445178985596,0.050000000745058,0.048158511519432,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5621445178985596,0.050000000745058,0.2284432500600814,285.0473327636719,284.95001220703125,299.39666748046875,295.2608947753906,298.1189880371094,297.14764404296875,285.0959167480469,1.0,0.1519554704427719,1.0,1.0,0.8226637244224548,1.0,-0.5591421127319336,0.2419576346874237,0.3171844780445099,0.1029456406831741,0.8302956819534302,0.8302956819534302,0.0,22.60406494140625,25.0,13022.4384765625,0.0,31.429311752319336,1.0,283.1499938964844,284.663330078125,298.2899169921875,299.261962890625,293.1499938964844,293.1499938964844,283.1499938964844,15400.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758027851581573,1.0,0.0,0.0,2.05981993675232,2.059828281402588,2.831078802500997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.71240234375,0.0,292.16619873046875,1895.4371337890625,0.0,235.00865173339844,0.5222626328468323,1.0,0.0,3.0,1.0,0.0
17653500,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7433987259864807,0.1127976179122924,0.1033018827438354,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5599911212921143,0.050000000745058,0.0481726080179214,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5599911212921143,0.050000000745058,0.0355801247060298,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5599911212921143,0.050000000745058,0.0481726080179214,296.80743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.5599911212921143,0.050000000745058,0.2285101264715194,285.1034545898437,284.95001220703125,299.42498779296875,295.2747497558594,298.1157531738281,297.11846923828125,285.09722900390625,1.0,0.1524177193641662,1.0,1.0,0.8207854628562927,1.0,-0.5565088391304016,0.2409823089838028,0.3155265152454376,0.1023973748087883,0.9131004810333252,0.9131004810333252,0.0,22.936140060424805,25.0,13192.6611328125,0.0,31.504785537719727,1.0,283.1499938964844,284.6048583984375,298.3511047363281,299.3667907714844,293.1499938964844,293.1499938964844,283.1499938964844,13021.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859834671020508,1.0,0.0,0.0,2.188237428665161,2.188246011734009,3.195083877471916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.68994140625,0.0,330.73388671875,1895.4371337890625,0.0,251.71649169921875,0.545936107635498,1.0,0.0,3.0,1.0,0.0
17653560,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7382526993751526,0.1119931861758232,0.1017804741859436,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.55833500623703,0.050000000745058,0.0481836758553981,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.55833500623703,0.050000000745058,0.0355882979929447,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.55833500623703,0.050000000745058,0.0481836758553981,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.55833500623703,0.050000000745058,0.2285626232624054,285.0717163085937,284.95001220703125,299.4533386230469,295.2886962890625,298.120849609375,297.1037902832031,285.0508117675781,1.0,0.1528221070766449,1.0,1.0,0.8192641735076904,1.0,-0.5547812581062317,0.2403755187988281,0.3144057393074035,0.1020310223102569,0.9384661912918092,0.9384661912918092,0.0,23.19921112060547,25.0,13186.23046875,0.0,31.594871520996094,1.0,283.1499938964844,284.5404663085937,298.38427734375,299.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,13056.900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967583477497101,1.0,0.0,0.0,2.2835283279418945,2.2835373878479004,3.479414374396584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.2470703125,0.0,370.5910339355469,1895.4371337890625,0.0,270.02294921875,0.5698497295379639,1.0,0.0,3.0,1.0,0.0
17653620,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7364295125007629,0.1126955449581146,0.1018254235386848,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0481964759528636,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0355977527797222,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0481964759528636,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.2286233305931091,284.9898681640625,284.95001220703125,299.510009765625,295.3170471191406,298.1407165527344,297.09326171875,284.9769897460937,1.0,0.1535351127386093,1.0,1.0,0.8162215948104858,1.0,-0.5549495816230774,0.2406469583511352,0.3143025934696197,0.1022714897990226,0.9359790086746216,0.9359790086746216,0.0,23.52481842041016,25.0,13227.2724609375,0.0,31.917739868164062,1.0,283.1499938964844,284.4466857910156,298.3832397460937,299.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,14926.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108564257621765,1.0,0.0,0.0,2.4483463764190674,2.448356866836548,3.999807347554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.708984375,0.0,456.3483581542969,1895.4371337890625,0.0,295.1875305175781,0.6098839044570923,1.0,0.0,3.0,1.0,0.0
17653680,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7364295125007629,0.1126955449581146,0.1018254235386848,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0481964759528636,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0355977527797222,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.0481964759528636,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5564526915550232,0.050000000745058,0.2286233305931091,284.9898681640625,284.95001220703125,299.510009765625,295.3170471191406,298.1407165527344,297.09326171875,284.9769897460937,1.0,0.1535351127386093,1.0,1.0,0.8162215948104858,1.0,-0.5549495816230774,0.2406469583511352,0.3143025934696197,0.1022714897990226,0.9359790086746216,0.9359790086746216,0.0,23.52481842041016,25.0,13227.2724609375,0.0,31.917739868164062,1.0,283.1499938964844,284.4466857910156,298.3832397460937,299.442626953125,293.1499938964844,293.1499938964844,283.1499938964844,14926.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108564257621765,1.0,0.0,0.0,2.4483463764190674,2.448356866836548,3.999807347554452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.708984375,0.0,456.3483581542969,1895.4371337890625,0.0,295.1875305175781,0.6098839044570923,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.738328754901886,0.1143558397889137,0.1031921952962875,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.048204232007265,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.0356034822762012,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.048204232007265,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.2286601215600967,284.94256591796875,284.95001220703125,299.5666809082031,295.3460388183594,298.1648254394531,297.0907897949219,284.93524169921875,1.0,0.154148444533348,1.0,1.0,0.8131790161132812,1.0,-0.5566593408584595,0.2415546625852584,0.3151046931743622,0.1029363051056861,0.9141514897346495,0.9141514897346495,0.0,23.738094329833984,25.0,13296.1884765625,0.0,32.278076171875,1.0,283.1499938964844,284.3890686035156,298.3661499023437,299.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17136.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146996438503265,1.0,0.0,0.0,2.5704681873321533,2.5704798698425293,4.408773861541704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.134765625,0.0,531.7039184570312,1895.4371337890625,0.0,302.3251953125,0.6406261920928955,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.738328754901886,0.1143558397889137,0.1031921952962875,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.048204232007265,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.0356034822762012,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.048204232007265,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5553284883499146,0.050000000745058,0.2286601215600967,284.94256591796875,284.95001220703125,299.5666809082031,295.3460388183594,298.1648254394531,297.0907897949219,284.93524169921875,1.0,0.154148444533348,1.0,1.0,0.8131790161132812,1.0,-0.5566593408584595,0.2415546625852584,0.3151046931743622,0.1029363051056861,0.9141514897346495,0.9141514897346495,0.0,23.738094329833984,25.0,13296.1884765625,0.0,32.278076171875,1.0,283.1499938964844,284.3890686035156,298.3661499023437,299.4278869628906,293.1499938964844,293.1499938964844,283.1499938964844,17136.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146996438503265,1.0,0.0,0.0,2.5704681873321533,2.5704798698425293,4.408773861541704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.134765625,0.0,531.7039184570312,1895.4371337890625,0.0,302.3251953125,0.6406261920928955,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7412651181221008,0.1162824928760528,0.1048865318298339,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.0482097566127777,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.035607561469078,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.0482097566127777,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.2286863327026367,284.9171142578125,284.95001220703125,299.6233215332031,295.3757019042969,298.1904296875,297.0908508300781,284.9139404296875,1.0,0.1546830832958221,1.0,1.0,0.8095819354057312,1.0,-0.558742344379425,0.2426588982343673,0.3160834312438965,0.1037499532103538,0.8826466798782349,0.8826466798782349,0.0,23.898727416992188,25.0,13358.7958984375,0.0,32.625205993652344,1.0,283.1499938964844,284.3583679199219,298.3708190917969,299.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19498.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133094549179077,1.0,0.0,0.0,2.644231081008911,2.6442437171936035,4.6654352559016843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.71142578125,0.0,586.1953735351562,1895.4371337890625,0.0,299.7284545898437,0.6544923186302185,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7412651181221008,0.1162824928760528,0.1048865318298339,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.0482097566127777,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.035607561469078,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.0482097566127777,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.554534912109375,0.050000000745058,0.2286863327026367,284.9171142578125,284.95001220703125,299.6233215332031,295.3757019042969,298.1904296875,297.0908508300781,284.9139404296875,1.0,0.1546830832958221,1.0,1.0,0.8095819354057312,1.0,-0.558742344379425,0.2426588982343673,0.3160834312438965,0.1037499532103538,0.8826466798782349,0.8826466798782349,0.0,23.898727416992188,25.0,13358.7958984375,0.0,32.625205993652344,1.0,283.1499938964844,284.3583679199219,298.3708190917969,299.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19498.0859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133094549179077,1.0,0.0,0.0,2.644231081008911,2.6442437171936035,4.6654352559016843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.71142578125,0.0,586.1953735351562,1895.4371337890625,0.0,299.7284545898437,0.6544923186302185,1.0,0.0,3.0,1.0,0.0
17653980,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7446811199188232,0.1183431074023246,0.1067118048667907,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0482138507068157,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0356105864048004,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0482138507068157,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.2287057489156723,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.21685791015625,297.0921936035156,284.92095947265625,1.0,0.1551567614078521,1.0,1.0,0.8059849143028259,1.0,-0.5609695911407471,0.2438320219516754,0.3171375393867492,0.1046170443296432,0.8604464530944824,0.8604464530944824,0.0,24.02459526062012,25.0,13384.2490234375,0.0,32.954769134521484,1.0,283.1499938964844,284.3697814941406,298.39434814453125,299.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20467.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107050597667694,1.0,0.0,0.0,2.620105266571045,2.6201181411743164,4.580689392241766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.44482421875,0.0,577.4050903320312,1895.4371337890625,0.0,294.9090270996094,0.6499121785163879,1.0,0.0,3.0,1.0,0.0
17654040,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7446811199188232,0.1183431074023246,0.1067118048667907,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0482138507068157,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0356105864048004,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.0482138507068157,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.5539510250091553,0.050000000745058,0.2287057489156723,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.21685791015625,297.0921936035156,284.92095947265625,1.0,0.1551567614078521,1.0,1.0,0.8059849143028259,1.0,-0.5609695911407471,0.2438320219516754,0.3171375393867492,0.1046170443296432,0.8604464530944824,0.8604464530944824,0.0,24.02459526062012,25.0,13384.2490234375,0.0,32.954769134521484,1.0,283.1499938964844,284.3697814941406,298.39434814453125,299.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20467.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107050597667694,1.0,0.0,0.0,2.620105266571045,2.6201181411743164,4.580689392241766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.44482421875,0.0,577.4050903320312,1895.4371337890625,0.0,294.9090270996094,0.6499121785163879,1.0,0.0,3.0,1.0,0.0
17654100,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7465440630912781,0.1194195076823234,0.1076669916510582,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5537250638008118,0.050000000745058,0.0482154376804828,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5537250638008118,0.050000000745058,0.0356117598712444,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5537250638008118,0.050000000745058,0.0482154376804828,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5537250638008118,0.050000000745058,0.2287132889032364,284.9266662597656,284.95001220703125,299.7083435058594,295.42156982421875,298.2303161621094,297.0932922363281,284.93121337890625,1.0,0.1553744524717331,1.0,1.0,0.8041864037513733,1.0,-0.5621301531791687,0.2444411963224411,0.3176889717578888,0.1050684303045272,0.8570183515548706,0.8570183515548706,0.0,24.07646369934082,25.0,13392.51953125,0.0,33.114131927490234,1.0,283.1499938964844,284.3843078613281,298.4107666015625,299.46258544921875,293.1499938964844,293.1499938964844,283.1499938964844,20263.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.40966796875,1.0,0.0,0.0,2.588928937911988,2.5889413356781006,4.472327361781936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.87060546875,0.0,558.5236206054688,1895.4371337890625,0.0,293.0059509277344,0.6452977061271667,1.0,0.0,3.0,1.0,0.0
17654160,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7484952807426453,0.1205209791660308,0.1086464822292327,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5535358190536499,0.050000000745058,0.0482167713344097,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5535358190536499,0.050000000745058,0.0356127433478832,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5535358190536499,0.050000000745058,0.0482167713344097,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.5535358190536499,0.050000000745058,0.2287196069955825,284.93701171875,284.95001220703125,299.7366638183594,295.437255859375,298.2439270019531,297.0946044921875,284.94140625,1.0,0.1555815190076828,1.0,1.0,0.8024263381958008,1.0,-0.563317596912384,0.2450609654188156,0.3182566463947296,0.1055279225111007,0.8582973480224609,0.8582973480224609,0.0,24.122129440307617,25.0,13423.4169921875,0.0,33.27056884765625,1.0,283.1499938964844,284.3949279785156,298.4291687011719,299.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,20013.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090195596218109,1.0,0.0,0.0,2.57383680343628,2.573848962783813,4.420336665589275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.779296875,0.0,548.737060546875,1895.4371337890625,0.0,291.8207092285156,0.6386877298355103,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7526000738143921,0.1227793619036674,0.1106596365571022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0482188276946544,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0356142595410347,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0482188276946544,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.2287293523550033,284.9587707519531,284.95001220703125,299.7933349609375,295.46929931640625,298.2714538574219,297.0977478027344,284.9629211425781,1.0,0.1559700816869735,1.0,1.0,0.7989062070846558,1.0,-0.5657520890235901,0.2463312894105911,0.3194207847118377,0.1064733862876892,0.8720683455467224,0.8720683455467224,0.0,24.19868850708008,25.0,13477.728515625,0.0,33.576297760009766,1.0,283.1499938964844,284.4189147949219,298.4670104980469,299.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18780.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086019694805145,1.0,0.0,0.0,2.5362884998321533,2.5363004207611084,4.292305675335229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.6845703125,0.0,521.6723022460938,1895.4371337890625,0.0,291.05914306640625,0.6313164830207825,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7526000738143921,0.1227793619036674,0.1106596365571022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0482188276946544,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0356142595410347,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.0482188276946544,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.553244411945343,0.050000000745058,0.2287293523550033,284.9587707519531,284.95001220703125,299.7933349609375,295.46929931640625,298.2714538574219,297.0977478027344,284.9629211425781,1.0,0.1559700816869735,1.0,1.0,0.7989062070846558,1.0,-0.5657520890235901,0.2463312894105911,0.3194207847118377,0.1064733862876892,0.8720683455467224,0.8720683455467224,0.0,24.19868850708008,25.0,13477.728515625,0.0,33.576297760009766,1.0,283.1499938964844,284.4189147949219,298.4670104980469,299.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,18780.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086019694805145,1.0,0.0,0.0,2.5362884998321533,2.5363004207611084,4.292305675335229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.6845703125,0.0,521.6723022460938,1895.4371337890625,0.0,291.05914306640625,0.6313164830207825,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7569077014923096,0.1250849068164825,0.1127228438854217,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.0482202135026454,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.035615287721157,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.0482202135026454,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.228735938668251,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2992858886719,297.1013488769531,284.9735107421875,1.0,0.1563296467065811,1.0,1.0,0.7953860759735107,1.0,-0.5682405829429626,0.247633010149002,0.3206076025962829,0.1074485257267952,0.8918665051460266,0.8918665051460266,0.0,24.25901222229004,25.0,13560.05859375,0.0,33.87331008911133,1.0,283.1499938964844,284.4248962402344,298.50518798828125,299.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,17909.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092812240123749,1.0,0.0,0.0,2.5419938564300537,2.5420055389404297,4.311638406306885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.10205078125,0.0,520.2218627929688,1895.4371337890625,0.0,292.298583984375,0.6314429640769958,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7569077014923096,0.1250849068164825,0.1127228438854217,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.0482202135026454,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.035615287721157,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.0482202135026454,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5530475974082947,0.050000000745058,0.228735938668251,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2992858886719,297.1013488769531,284.9735107421875,1.0,0.1563296467065811,1.0,1.0,0.7953860759735107,1.0,-0.5682405829429626,0.247633010149002,0.3206076025962829,0.1074485257267952,0.8918665051460266,0.8918665051460266,0.0,24.25901222229004,25.0,13560.05859375,0.0,33.87331008911133,1.0,283.1499938964844,284.4248962402344,298.50518798828125,299.5666198730469,293.1499938964844,293.1499938964844,283.1499938964844,17909.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092812240123749,1.0,0.0,0.0,2.5419938564300537,2.5420055389404297,4.311638406306885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.10205078125,0.0,520.2218627929688,1895.4371337890625,0.0,292.298583984375,0.6314429640769958,1.0,0.0,3.0,1.0,0.0
17654460,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7618743181228638,0.1277743279933929,0.1150210946798324,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0482206307351589,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0356155931949615,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0482206307351589,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.2287379056215286,284.9764099121094,284.95001220703125,299.9037170410156,295.5334167480469,298.3280334472656,297.1082458496094,284.9768981933594,1.0,0.1566700339317321,1.0,1.0,0.7918850779533386,1.0,-0.5710023641586304,0.2490521371364593,0.321950227022171,0.1085204780101776,0.9114109873771667,0.9114109873771667,0.0,24.29770469665528,25.0,13650.6396484375,0.0,34.1775016784668,1.0,283.1499938964844,284.42193603515625,298.5402526855469,299.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,17409.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107094407081604,1.0,0.0,0.0,2.565859079360962,2.565870761871338,4.392977075440285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13671875,0.0,530.60546875,1895.4371337890625,0.0,294.9171142578125,0.6391176581382751,1.0,0.0,3.0,1.0,0.0
17654520,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7618743181228638,0.1277743279933929,0.1150210946798324,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0482206307351589,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0356155931949615,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.0482206307351589,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.5529875159263611,0.050000000745058,0.2287379056215286,284.9764099121094,284.95001220703125,299.9037170410156,295.5334167480469,298.3280334472656,297.1082458496094,284.9768981933594,1.0,0.1566700339317321,1.0,1.0,0.7918850779533386,1.0,-0.5710023641586304,0.2490521371364593,0.321950227022171,0.1085204780101776,0.9114109873771667,0.9114109873771667,0.0,24.29770469665528,25.0,13650.6396484375,0.0,34.1775016784668,1.0,283.1499938964844,284.42193603515625,298.5402526855469,299.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,17409.392578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107094407081604,1.0,0.0,0.0,2.565859079360962,2.565870761871338,4.392977075440285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13671875,0.0,530.60546875,1895.4371337890625,0.0,294.9171142578125,0.6391176581382751,1.0,0.0,3.0,1.0,0.0
17654580,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7674854397773743,0.1306778639554977,0.1175330951809883,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.5530906915664673,0.050000000745058,0.0482198819518089,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.5530906915664673,0.050000000745058,0.035615038126707,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.5530906915664673,0.050000000745058,0.0482198819518089,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.5530906915664673,0.050000000745058,0.2287343591451645,284.9725341796875,284.95001220703125,299.9480895996094,295.558349609375,298.35498046875,297.11944580078125,284.9711303710937,1.0,0.156978502869606,1.0,1.0,0.7886641621589661,1.0,-0.5740103721618652,0.2505523860454559,0.3234579563140869,0.1096670255064964,0.9240323305130004,0.9240323305130004,0.0,24.309814453125,25.0,13762.2802734375,0.0,34.48157501220703,1.0,283.1499938964844,284.4048767089844,298.5687255859375,299.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17667.22265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127278327941894,1.0,0.0,0.0,2.623617887496948,2.623630285263061,4.5929797920507553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.36474609375,0.0,564.374755859375,1895.4371337890625,0.0,298.6471252441406,0.6498609185218811,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.768008291721344,0.130943939089775,0.1177651137113571,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.5531046390533447,0.050000000745058,0.0482197813689708,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.5531046390533447,0.050000000745058,0.0356149636209011,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.5531046390533447,0.050000000745058,0.0482197813689708,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.5531046390533447,0.050000000745058,0.2287338823080063,284.9720153808594,284.95001220703125,299.95172119140625,295.56036376953125,298.3572998046875,297.1205749511719,284.9706726074219,1.0,0.1570053547620773,1.0,1.0,0.7883840799331665,1.0,-0.5742878317832947,0.2506894767284393,0.3235983550548553,0.109772689640522,0.9248725175857544,0.9248725175857544,0.0,24.31014442443848,25.0,13770.5869140625,0.0,34.50895690917969,1.0,283.1499938964844,284.4037475585937,298.5709228515625,299.6482849121094,293.1499938964844,293.1499938964844,283.1499938964844,17685.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129153192043304,1.0,0.0,0.0,2.627440929412842,2.627453327178955,4.606374943705305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.0830078125,0.0,566.6685791015625,1895.4371337890625,0.0,298.9953308105469,0.6537400484085083,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7714015245437622,0.1326586902141571,0.1192648485302925,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5532094240188599,0.050000000745058,0.0482190251350402,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5532094240188599,0.050000000745058,0.0356144085526466,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5532094240188599,0.050000000745058,0.0482190251350402,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5532094240188599,0.050000000745058,0.2287303060293197,284.9674987792969,284.95001220703125,299.97369384765625,295.5723571777344,298.3718566894531,297.128173828125,284.96514892578125,1.0,0.1571736931800842,1.0,1.0,0.7866336107254028,1.0,-0.5760809183120728,0.2515711188316345,0.3245097994804382,0.1104549095034599,0.9283851981163024,0.9283851981163024,0.0,24.30976295471192,25.0,13841.9658203125,0.0,34.68376541137695,1.0,283.1499938964844,284.39019775390625,298.5842590332031,299.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18124.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141894578933716,1.0,0.0,0.0,2.6712937355041504,2.6713063716888428,4.761421337207139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.001953125,0.0,594.6595458984375,1895.4371337890625,0.0,301.3702392578125,0.6616063117980957,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7749803066253662,0.1344531774520874,0.1208395734429359,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5533391833305359,0.050000000745058,0.0482180975377559,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5533391833305359,0.050000000745058,0.0356137230992317,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5533391833305359,0.050000000745058,0.0482180975377559,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5533391833305359,0.050000000745058,0.2287258952856063,284.9624938964844,284.95001220703125,299.994384765625,295.5833740234375,298.38623046875,297.1365661621094,284.960693359375,1.0,0.1573435068130493,1.0,1.0,0.7849050164222717,1.0,-0.5779625773429871,0.2524877786636352,0.3254747986793518,0.1111707612872123,0.9298083782196044,0.9298083782196044,0.0,24.305953979492188,25.0,13895.275390625,0.0,34.86452865600586,1.0,283.1499938964844,284.38134765625,298.595703125,299.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18444.423828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154528081417084,1.0,0.0,0.0,2.699737310409546,2.6997501850128174,4.863359777118603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.064453125,0.0,613.482177734375,1895.4371337890625,0.0,303.7391662597656,0.6713566184043884,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7825930118560791,0.138251781463623,0.1241828054189682,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0482158213853836,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0356120392680168,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0482158213853836,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.2287150919437408,284.9525146484375,284.95001220703125,300.0320129394531,295.6026916503906,298.4144287109375,297.1552734375,284.950927734375,1.0,0.157689556479454,1.0,1.0,0.7814477682113647,1.0,-0.5819541215896606,0.2544165551662445,0.3275375664234161,0.112698420882225,0.9278171062469482,0.9278171062469482,0.0,24.29060173034668,25.0,14021.72265625,0.0,35.2430419921875,1.0,283.1499938964844,284.3597412109375,298.6152038574219,299.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,19499.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179933667182922,1.0,0.0,0.0,2.772554636001587,2.772568225860596,5.12924600570841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.18603515625,0.0,664.7371826171875,1895.4371337890625,0.0,308.5468139648437,0.6894116997718811,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7825930118560791,0.138251781463623,0.1241828054189682,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0482158213853836,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0356120392680168,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.0482158213853836,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5536578297615051,0.050000000745058,0.2287150919437408,284.9525146484375,284.95001220703125,300.0320129394531,295.6026916503906,298.4144287109375,297.1552734375,284.950927734375,1.0,0.157689556479454,1.0,1.0,0.7814477682113647,1.0,-0.5819541215896606,0.2544165551662445,0.3275375664234161,0.112698420882225,0.9278171062469482,0.9278171062469482,0.0,24.29060173034668,25.0,14021.72265625,0.0,35.2430419921875,1.0,283.1499938964844,284.3597412109375,298.6152038574219,299.7106018066406,293.1499938964844,293.1499938964844,283.1499938964844,19499.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179933667182922,1.0,0.0,0.0,2.772554636001587,2.772568225860596,5.12924600570841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.18603515625,0.0,664.7371826171875,1895.4371337890625,0.0,308.5468139648437,0.6894116997718811,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7907289862632751,0.1423142999410629,0.1277680099010467,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0482130795717239,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0356100164353847,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0482130795717239,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.2287020832300186,284.9444885253906,284.95001220703125,300.0649719238281,295.6185607910156,298.4416809082031,297.1760559082031,284.9434509277344,1.0,0.1580473333597183,1.0,1.0,0.7779905796051025,1.0,-0.5862321257591248,0.2564644515514374,0.3297677040100097,0.1143552660942077,0.9210920929908752,0.9210920929908752,0.0,24.26713180541992,25.0,14149.2216796875,0.0,35.64497375488281,1.0,283.1499938964844,284.341552734375,298.630615234375,299.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,20721.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204180836677551,1.0,0.0,0.0,2.839778184890747,2.839792490005493,5.380989591685648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.69091796875,0.0,715.814453125,1895.4371337890625,0.0,313.19122314453125,0.7063576579093933,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7907289862632751,0.1423142999410629,0.1277680099010467,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0482130795717239,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0356100164353847,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.0482130795717239,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5540434122085571,0.050000000745058,0.2287020832300186,284.9444885253906,284.95001220703125,300.0649719238281,295.6185607910156,298.4416809082031,297.1760559082031,284.9434509277344,1.0,0.1580473333597183,1.0,1.0,0.7779905796051025,1.0,-0.5862321257591248,0.2564644515514374,0.3297677040100097,0.1143552660942077,0.9210920929908752,0.9210920929908752,0.0,24.26713180541992,25.0,14149.2216796875,0.0,35.64497375488281,1.0,283.1499938964844,284.341552734375,298.630615234375,299.7344665527344,293.1499938964844,293.1499938964844,283.1499938964844,20721.3359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204180836677551,1.0,0.0,0.0,2.839778184890747,2.839792490005493,5.380989591685648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.69091796875,0.0,715.814453125,1895.4371337890625,0.0,313.19122314453125,0.7063576579093933,1.0,0.0,3.0,1.0,0.0
