time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7992824912071228,0.1466217190027237,0.1315765082836151,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0482099615037441,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0356077142059803,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0482099615037441,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.2286873012781143,284.9393615722656,284.95001220703125,300.0935974121094,295.6312561035156,298.4678649902344,297.1985168457031,284.93896484375,1.0,0.1584196537733078,1.0,1.0,0.7745756506919861,1.0,-0.5907748341560364,0.2586176097393036,0.3321571946144104,0.1161366775631904,0.9119901657104492,0.9119901657104492,0.0,24.237728118896484,25.0,14277.75390625,0.0,36.07088470458984,1.0,283.1499938964844,284.3275451660156,298.6428527832031,299.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,22012.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227482974529266,1.0,0.0,0.0,2.898958444595337,2.8989734649658203,5.607603270618711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.78466796875,0.0,763.9946899414062,1895.4371337890625,0.0,317.70770263671875,0.7215296030044556,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7992824912071228,0.1466217190027237,0.1315765082836151,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0482099615037441,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0356077142059803,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.0482099615037441,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.5544837713241577,0.050000000745058,0.2286873012781143,284.9393615722656,284.95001220703125,300.0935974121094,295.6312561035156,298.4678649902344,297.1985168457031,284.93896484375,1.0,0.1584196537733078,1.0,1.0,0.7745756506919861,1.0,-0.5907748341560364,0.2586176097393036,0.3321571946144104,0.1161366775631904,0.9119901657104492,0.9119901657104492,0.0,24.237728118896484,25.0,14277.75390625,0.0,36.07088470458984,1.0,283.1499938964844,284.3275451660156,298.6428527832031,299.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,22012.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227482974529266,1.0,0.0,0.0,2.898958444595337,2.8989734649658203,5.607603270618711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.78466796875,0.0,763.9946899414062,1895.4371337890625,0.0,317.70770263671875,0.7215296030044556,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8081256151199341,0.1511591225862503,0.1355941295623779,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0482065342366695,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0356051810085773,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0482065342366695,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.2286710441112518,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4930114746094,297.22235107421875,284.93731689453125,1.0,0.1588086038827896,1.0,1.0,0.7711607217788696,1.0,-0.5955656170845032,0.260871946811676,0.3346937000751495,0.1180480644106864,0.9025084376335144,0.9025084376335144,0.0,24.2039852142334,25.0,14408.208984375,0.0,36.52130126953125,1.0,283.1499938964844,284.3173522949219,298.6524963378906,299.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,23298.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250482022762298,1.0,0.0,0.0,2.9503514766693115,2.950366973876953,5.808190053357976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.6279296875,0.0,808.3657836914062,1895.4371337890625,0.0,322.21807861328125,0.7349103689193726,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8081256151199341,0.1511591225862503,0.1355941295623779,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0482065342366695,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0356051810085773,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.0482065342366695,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5549705028533936,0.050000000745058,0.2286710441112518,284.9371643066406,284.95001220703125,300.1181640625,295.6410522460937,298.4930114746094,297.22235107421875,284.93731689453125,1.0,0.1588086038827896,1.0,1.0,0.7711607217788696,1.0,-0.5955656170845032,0.260871946811676,0.3346937000751495,0.1180480644106864,0.9025084376335144,0.9025084376335144,0.0,24.2039852142334,25.0,14408.208984375,0.0,36.52130126953125,1.0,283.1499938964844,284.3173522949219,298.6524963378906,299.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,23298.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250482022762298,1.0,0.0,0.0,2.9503514766693115,2.950366973876953,5.808190053357976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.6279296875,0.0,808.3657836914062,1895.4371337890625,0.0,322.21807861328125,0.7349103689193726,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8124933838844299,0.1535096615552902,0.1376772075891494,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5552291870117188,0.050000000745058,0.0482047200202941,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5552291870117188,0.050000000745058,0.0356038436293602,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5552291870117188,0.050000000745058,0.0482047200202941,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.5552291870117188,0.050000000745058,0.2286624312400818,284.9369812011719,284.95001220703125,300.12908935546875,295.6449279785156,298.50518798828125,297.2347106933594,284.9367980957031,1.0,0.1590097546577453,1.0,1.0,0.7694532871246338,1.0,-0.5980492830276489,0.2620347738265991,0.3360145390033722,0.119053304195404,0.8980894088745117,0.8980894088745117,0.0,24.18587303161621,25.0,14482.4990234375,0.0,36.75578308105469,1.0,283.1499938964844,284.3113098144531,298.65655517578125,299.7814025878906,293.1499938964844,293.1499938964844,283.1499938964844,24045.427734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262216091156006,1.0,0.0,0.0,2.981741189956665,2.981757402420044,5.93243839830393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.169921875,0.0,835.961669921875,1895.4371337890625,0.0,324.5398254394531,0.7402190566062927,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.816817045211792,0.1559164077043533,0.1398112475872039,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5554975867271423,0.050000000745058,0.0482028424739837,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5554975867271423,0.050000000745058,0.0356024540960788,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5554975867271423,0.050000000745058,0.0482028424739837,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5554975867271423,0.050000000745058,0.228653535246849,284.9374694824219,284.95001220703125,300.1390991210937,295.6481628417969,298.51708984375,297.24737548828125,284.9380187988281,1.0,0.159215897321701,1.0,1.0,0.7677702903747559,1.0,-0.600593626499176,0.2632194459438324,0.3373741507530212,0.1200908198952674,0.8941396474838257,0.8941396474838257,0.0,24.16708755493164,25.0,14541.876953125,0.0,36.99689483642578,1.0,283.1499938964844,284.31011962890625,298.6596984863281,299.7882995605469,293.1499938964844,293.1499938964844,283.1499938964844,24520.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273690581321716,1.0,0.0,0.0,2.99592399597168,2.9959402084350586,5.989008400320017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.3466796875,0.0,849.4555053710938,1895.4371337890625,0.0,326.8239440917969,0.7408890128135681,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8254569172859192,0.1608958691358566,0.1442243903875351,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.0481989048421382,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.035599548369646,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.0481989048421382,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.2286348491907119,284.9477844238281,284.95001220703125,300.1566772460937,295.6528625488281,298.540283203125,297.2735900878906,284.950439453125,1.0,0.1596425473690033,1.0,1.0,0.7644042372703552,1.0,-0.6058546304702759,0.2656566798686981,0.3401979506015777,0.1222699433565139,0.8959999680519104,0.8959999680519104,0.0,24.127580642700195,25.0,14654.462890625,0.0,37.49846267700195,1.0,283.1499938964844,284.32159423828125,298.6632385253906,299.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,24385.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294064939022064,1.0,0.0,0.0,2.9880146980285645,2.988030910491944,5.957427902103518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.1689453125,0.0,842.714599609375,1895.4371337890625,0.0,330.9135437011719,0.7385814785957336,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8254569172859192,0.1608958691358566,0.1442243903875351,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.0481989048421382,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.035599548369646,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.0481989048421382,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.5560632348060608,0.050000000745058,0.2286348491907119,284.9477844238281,284.95001220703125,300.1566772460937,295.6528625488281,298.540283203125,297.2735900878906,284.950439453125,1.0,0.1596425473690033,1.0,1.0,0.7644042372703552,1.0,-0.6058546304702759,0.2656566798686981,0.3401979506015777,0.1222699433565139,0.8959999680519104,0.8959999680519104,0.0,24.127580642700195,25.0,14654.462890625,0.0,37.49846267700195,1.0,283.1499938964844,284.32159423828125,298.6632385253906,299.79852294921875,293.1499938964844,293.1499938964844,283.1499938964844,24385.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294064939022064,1.0,0.0,0.0,2.9880146980285645,2.988030910491944,5.957427902103518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.1689453125,0.0,842.714599609375,1895.4371337890625,0.0,330.9135437011719,0.7385814785957336,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8342697620391846,0.166091188788414,0.1488319039344787,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0481947213411331,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0355964563786983,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0481947213411331,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.2286150008440017,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.562744140625,297.3009338378906,284.9669189453125,1.0,0.1600890308618545,1.0,1.0,0.7610382437705994,1.0,-0.6113464832305908,0.2681833803653717,0.3431631028652191,0.1245971247553825,0.9107128381729126,0.9107128381729126,0.0,24.08564567565918,25.0,14778.3359375,0.0,38.02665710449219,1.0,283.1499938964844,284.3363952636719,298.6655578613281,299.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,23452.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313986599445343,1.0,0.0,0.0,2.975799083709717,2.9758150577545166,5.908817115596321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.81982421875,0.0,827.9417114257812,1895.4371337890625,0.0,334.955078125,0.7404584288597107,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8342697620391846,0.166091188788414,0.1488319039344787,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0481947213411331,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0355964563786983,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.0481947213411331,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.5566679835319519,0.050000000745058,0.2286150008440017,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.562744140625,297.3009338378906,284.9669189453125,1.0,0.1600890308618545,1.0,1.0,0.7610382437705994,1.0,-0.6113464832305908,0.2681833803653717,0.3431631028652191,0.1245971247553825,0.9107128381729126,0.9107128381729126,0.0,24.08564567565918,25.0,14778.3359375,0.0,38.02665710449219,1.0,283.1499938964844,284.3363952636719,298.6655578613281,299.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,23452.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313986599445343,1.0,0.0,0.0,2.975799083709717,2.9758150577545166,5.908817115596321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.81982421875,0.0,827.9417114257812,1895.4371337890625,0.0,334.955078125,0.7404584288597107,1.0,0.0,3.0,1.0,0.0
17655660,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8393146395683289,0.1690765172243118,0.151484802365303,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.55702143907547,0.050000000745058,0.0481922850012779,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.55702143907547,0.050000000745058,0.0355946570634841,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.55702143907547,0.050000000745058,0.0481922850012779,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.55702143907547,0.050000000745058,0.2286034524440765,284.9687805175781,284.95001220703125,300.1781921386719,295.656005859375,298.574951171875,297.31671142578125,284.9696655273437,1.0,0.160347506403923,1.0,1.0,0.7591846585273743,1.0,-0.6145085692405701,0.2696236968040466,0.3448849022388458,0.1259689778089523,0.9204356074333192,0.9204356074333192,0.0,24.061613082885746,25.0,14875.4443359375,0.0,38.3333740234375,1.0,283.1499938964844,284.332275390625,298.6675720214844,299.8161926269531,293.1499938964844,293.1499938964844,283.1499938964844,23437.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327664673328399,1.0,0.0,0.0,3.008115291595459,3.008131265640259,6.037849402673601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.64599609375,0.0,851.9574584960938,1895.4371337890625,0.0,337.7550048828125,0.745169997215271,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8433891534805298,0.1714855730533599,0.1536276042461395,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5573086738586426,0.050000000745058,0.04819031432271,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5573086738586426,0.050000000745058,0.0355932004749774,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5573086738586426,0.050000000745058,0.04819031432271,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.5573086738586426,0.050000000745058,0.228594109416008,284.97027587890625,284.95001220703125,300.18316650390625,295.6560974121094,298.5844421386719,297.32940673828125,284.9708557128906,1.0,0.1605576872825622,1.0,1.0,0.7577130198478699,1.0,-0.6170628666877747,0.2707779705524444,0.3462848961353302,0.1271038353443145,0.9273049235343932,0.9273049235343932,0.0,24.04258155822754,25.0,14940.7255859375,0.0,38.58284759521485,1.0,283.1499938964844,284.3300476074219,298.6685485839844,299.8214111328125,293.1499938964844,293.1499938964844,283.1499938964844,23383.5234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339378476142883,1.0,0.0,0.0,3.026878118515014,3.0268943309783936,6.113405106589198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.08056640625,0.0,865.8448486328125,1895.4371337890625,0.0,340.169189453125,0.7523108720779419,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8528122305870056,0.1770379543304443,0.158568188548088,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0481857359409332,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0355898216366767,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0481857359409332,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.2285723835229873,284.9686279296875,284.95001220703125,300.1927490234375,295.6551208496094,298.6053466796875,297.3586730957031,284.9682312011719,1.0,0.1610468477010727,1.0,1.0,0.7543878555297852,1.0,-0.6229508519172668,0.2734033763408661,0.3495475053787231,0.1298297196626663,0.9393460154533386,0.9393460154533386,0.0,23.99995994567871,25.0,15106.5390625,0.0,39.16391372680664,1.0,283.1499938964844,284.3160705566406,298.6693115234375,299.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,23887.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368411600589752,1.0,0.0,0.0,3.0980682373046875,3.098085165023804,6.404353030120546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8759765625,0.0,924.5162353515624,1895.4371337890625,0.0,346.2197570800781,0.7692738771438599,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8528122305870056,0.1770379543304443,0.158568188548088,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0481857359409332,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0355898216366767,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.0481857359409332,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.5579788088798523,0.050000000745058,0.2285723835229873,284.9686279296875,284.95001220703125,300.1927490234375,295.6551208496094,298.6053466796875,297.3586730957031,284.9682312011719,1.0,0.1610468477010727,1.0,1.0,0.7543878555297852,1.0,-0.6229508519172668,0.2734033763408661,0.3495475053787231,0.1298297196626663,0.9393460154533386,0.9393460154533386,0.0,23.99995994567871,25.0,15106.5390625,0.0,39.16391372680664,1.0,283.1499938964844,284.3160705566406,298.6693115234375,299.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,23887.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368411600589752,1.0,0.0,0.0,3.0980682373046875,3.098085165023804,6.404353030120546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.8759765625,0.0,924.5162353515624,1895.4371337890625,0.0,346.2197570800781,0.7692738771438599,1.0,0.0,3.0,1.0,0.0
17655900,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8576402068138123,0.179869532585144,0.1610876023769378,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.5583266019821167,0.050000000745058,0.0481833703815937,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.5583266019821167,0.050000000745058,0.0355880744755268,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.5583266019821167,0.050000000745058,0.0481833703815937,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.5583266019821167,0.050000000745058,0.2285611629486084,284.9664611816406,284.95001220703125,300.19677734375,295.6540832519531,298.61553955078125,297.3735656738281,284.965087890625,1.0,0.1612985134124755,1.0,1.0,0.7527252435684204,1.0,-0.6259530782699585,0.27471923828125,0.3512338399887085,0.1312886029481887,0.9438088536262512,0.9438088536262512,0.0,23.9787826538086,25.0,15197.4638671875,0.0,39.46327590942383,1.0,283.1499938964844,284.3055419921875,298.6689453125,299.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,24401.490234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383608996868133,1.0,0.0,0.0,3.1458282470703125,3.145845651626587,6.603335123145371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.65869140625,0.0,966.467041015625,1895.4371337890625,0.0,349.42547607421875,0.7780113220214844,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8625653386116028,0.1827499270439148,0.1636498123407364,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5586847066879272,0.050000000745058,0.0481809452176094,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5586847066879272,0.050000000745058,0.0355862826108932,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5586847066879272,0.050000000745058,0.0481809452176094,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5586847066879272,0.050000000745058,0.2285496592521667,284.9638977050781,284.95001220703125,300.2003479003906,295.6527404785156,298.6255187988281,297.38873291015625,284.9632263183594,1.0,0.1615561991930008,1.0,1.0,0.7510901093482971,1.0,-0.6290066242218018,0.2760358154773712,0.3529708385467529,0.1328207403421402,0.946986436843872,0.946986436843872,0.0,23.95771598815918,25.0,15274.056640625,0.0,39.76997375488281,1.0,283.1499938964844,284.29962158203125,298.66748046875,299.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,24743.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398269355297088,1.0,0.0,0.0,3.177391290664673,3.177409172058105,6.736506747984095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.20751953125,0.0,994.8698120117188,1895.4371337890625,0.0,352.54364013671875,0.7884083390235901,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8726708889007568,0.1886411756277084,0.1688868701457977,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0481758937239646,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0355825498700141,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0481758937239646,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.228525698184967,284.9589538574219,284.95001220703125,300.2062683105469,295.64923095703125,298.6452331542969,297.4198913574219,284.9584045410156,1.0,0.1620863676071167,1.0,1.0,0.7478198409080505,1.0,-0.635246217250824,0.2786718606948852,0.3565743565559387,0.1361090242862701,0.9511094093322754,0.9511094093322754,0.0,23.91527366638184,25.0,15443.0146484375,0.0,40.40291213989258,1.0,283.1499938964844,284.28375244140625,298.6636657714844,299.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,25792.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427318871021271,1.0,0.0,0.0,3.257295846939087,3.257314443588257,7.079584065650124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.25439453125,0.0,1070.4239501953125,1895.4371337890625,0.0,358.7982482910156,0.8078417778015137,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8726708889007568,0.1886411756277084,0.1688868701457977,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0481758937239646,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0355825498700141,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.0481758937239646,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.5594347715377808,0.050000000745058,0.228525698184967,284.9589538574219,284.95001220703125,300.2062683105469,295.64923095703125,298.6452331542969,297.4198913574219,284.9584045410156,1.0,0.1620863676071167,1.0,1.0,0.7478198409080505,1.0,-0.635246217250824,0.2786718606948852,0.3565743565559387,0.1361090242862701,0.9511094093322754,0.9511094093322754,0.0,23.91527366638184,25.0,15443.0146484375,0.0,40.40291213989258,1.0,283.1499938964844,284.28375244140625,298.6636657714844,299.8481750488281,293.1499938964844,293.1499938964844,283.1499938964844,25792.57421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427318871021271,1.0,0.0,0.0,3.257295846939087,3.257314443588257,7.079584065650124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.25439453125,0.0,1070.4239501953125,1895.4371337890625,0.0,358.7982482910156,0.8078417778015137,1.0,0.0,3.0,1.0,0.0
17656140,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8804445266723633,0.1931652873754501,0.1729063242673874,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5600296854972839,0.050000000745058,0.0481719113886356,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5600296854972839,0.050000000745058,0.0355796106159687,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5600296854972839,0.050000000745058,0.0481719113886356,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5600296854972839,0.050000000745058,0.2285068035125732,284.9557189941406,284.95001220703125,300.2098083496094,295.6460266113281,298.6597900390625,297.4439697265625,284.9550170898437,1.0,0.1624956876039505,1.0,1.0,0.7453805804252625,1.0,-0.6400346755981445,0.2806465029716491,0.359388142824173,0.1387719362974167,0.9524970054626464,0.9524970054626464,0.0,23.882858276367188,25.0,15574.0625,0.0,40.89387130737305,1.0,283.1499938964844,284.27178955078125,298.6602478027344,299.8525390625,293.1499938964844,293.1499938964844,283.1499938964844,26716.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448473155498504,1.0,0.0,0.0,3.3200361728668213,3.3200554847717285,7.35493699721701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.51904296875,0.0,1132.9344482421875,1895.4371337890625,0.0,363.4177856445313,0.8202767968177795,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.883137583732605,0.1947325468063354,0.1742996722459793,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5602392554283142,0.050000000745058,0.0481705144047737,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5602392554283142,0.050000000745058,0.035578578710556,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5602392554283142,0.050000000745058,0.0481705144047737,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.5602392554283142,0.050000000745058,0.2285001873970031,284.95513916015625,284.95001220703125,300.2108764648437,295.6448669433594,298.66473388671875,297.45233154296875,284.9548034667969,1.0,0.1626381427049636,1.0,1.0,0.7445495128631592,1.0,-0.6416943073272705,0.2813226878643036,0.3603715896606445,0.1397192031145095,0.9529840350151062,0.9529840350151062,0.0,23.871694564819336,25.0,15614.3544921875,0.0,41.06515884399414,1.0,283.1499938964844,284.26971435546875,298.6588439941406,299.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,26928.158203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455372095108032,1.0,0.0,0.0,3.3344075679779053,3.334427118301392,7.418748850795964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.27294921875,0.0,1147.576171875,1895.4371337890625,0.0,364.9363098144531,0.8267001509666443,1.0,0.0,3.0,1.0,0.0
17656260,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8929479718208313,0.2004507184028625,0.1793911159038543,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5610174536705017,0.050000000745058,0.04816535115242,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5610174536705017,0.050000000745058,0.0355747640132904,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5610174536705017,0.050000000745058,0.04816535115242,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.5610174536705017,0.050000000745058,0.2284756898880005,284.95263671875,284.95001220703125,300.2142028808594,295.6402893066406,298.68243408203125,297.48291015625,284.95245361328125,1.0,0.1631619036197662,1.0,1.0,0.7415981292724609,1.0,-0.6477585434913635,0.2837548553943634,0.3640036582946777,0.1432820111513137,0.9535539150238036,0.9535539150238036,0.0,23.83161354064941,25.0,15774.5439453125,0.0,41.696380615234375,1.0,283.1499938964844,284.2579650878906,298.6540832519531,299.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,28029.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480704069137573,1.0,0.0,0.0,3.404106616973877,3.4041268825531006,7.73213855609356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.77978515625,0.0,1220.8048095703125,1895.4371337890625,0.0,370.5640563964844,0.8408316373825073,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8938601613044739,0.2009842842817306,0.1798666715621948,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5610907673835754,0.050000000745058,0.0481648668646812,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5610907673835754,0.050000000745058,0.0355744063854217,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5610907673835754,0.050000000745058,0.0481648668646812,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5610907673835754,0.050000000745058,0.2284733951091766,284.95263671875,284.95001220703125,300.2144775390625,295.63983154296875,298.68408203125,297.4857788085937,284.9525756835937,1.0,0.1632112264633178,1.0,1.0,0.7413259744644165,1.0,-0.6483250856399536,0.2839796245098114,0.3643454611301422,0.1436229199171066,0.9537010788917542,0.9537010788917542,0.0,23.827993392944336,25.0,15788.2578125,0.0,41.755855560302734,1.0,283.1499938964844,284.25750732421875,298.653564453125,299.8583679199219,293.1499938964844,293.1499938964844,283.1499938964844,28095.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482948184013366,1.0,0.0,0.0,3.4083681106567383,3.408388614654541,7.751510224807134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.3828125,0.0,1225.3609619140625,1895.4371337890625,0.0,371.0665893554688,0.8448484539985657,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9046860337257384,0.2073409557342529,0.1855386197566986,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0481590814888477,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0355701334774494,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0481590814888477,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.2284459471702575,284.95123291015625,284.95001220703125,300.21746826171875,295.6344299316406,298.70330810546875,297.5198669433594,284.9513854980469,1.0,0.163804218173027,1.0,1.0,0.7381024360656738,1.0,-0.6550800800323486,0.286641001701355,0.3684390485286712,0.1477735489606857,0.9539754390716552,0.9539754390716552,0.0,23.786252975463867,25.0,15964.45703125,0.0,42.471561431884766,1.0,283.1499938964844,284.24676513671875,298.6481018066406,299.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,29268.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510431587696075,1.0,0.0,0.0,3.479776620864868,3.479797840118408,8.079715030362422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.615234375,0.0,1303.889404296875,1895.4371337890625,0.0,377.2739562988281,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9046860337257384,0.2073409557342529,0.1855386197566986,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0481590814888477,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0355701334774494,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.0481590814888477,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5619706511497498,0.050000000745058,0.2284459471702575,284.95123291015625,284.95001220703125,300.21746826171875,295.6344299316406,298.70330810546875,297.5198669433594,284.9513854980469,1.0,0.163804218173027,1.0,1.0,0.7381024360656738,1.0,-0.6550800800323486,0.286641001701355,0.3684390485286712,0.1477735489606857,0.9539754390716552,0.9539754390716552,0.0,23.786252975463867,25.0,15964.45703125,0.0,42.471561431884766,1.0,283.1499938964844,284.24676513671875,298.6481018066406,299.8631896972656,293.1499938964844,293.1499938964844,283.1499938964844,29268.765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510431587696075,1.0,0.0,0.0,3.479776620864868,3.479797840118408,8.079715030362422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.615234375,0.0,1303.889404296875,1895.4371337890625,0.0,377.2739562988281,0.8623988628387451,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.91036719083786,0.2105469554662704,0.1884024292230606,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5624161958694458,0.050000000745058,0.0481561683118343,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5624161958694458,0.050000000745058,0.0355679802596569,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5624161958694458,0.050000000745058,0.0481561683118343,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5624161958694458,0.050000000745058,0.2284321337938308,284.9509582519531,284.95001220703125,300.21881103515625,295.63165283203125,298.71295166015625,297.5371398925781,284.95074462890625,1.0,0.1641079187393188,1.0,1.0,0.7364906668663025,1.0,-0.6584910750389099,0.2879743576049804,0.3705167174339294,0.1499239057302475,0.9541606903076172,0.9541606903076172,0.0,23.766620635986328,25.0,16060.3037109375,0.0,42.83806228637695,1.0,283.1499938964844,284.24029541015625,298.6454467773437,299.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29973.236328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452427476644516,1.0,0.0,0.0,3.522188663482666,3.5222103595733643,8.277868914774444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.3759765625,0.0,1352.0526123046875,1895.4371337890625,0.0,380.438232421875,0.870018482208252,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9162694811820984,0.2137673050165176,0.1912801712751388,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5628626346588135,0.050000000745058,0.0481532625854015,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5628626346588135,0.050000000745058,0.0355658344924449,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5628626346588135,0.050000000745058,0.0481532625854015,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5628626346588135,0.050000000745058,0.2284183502197265,284.9511413574219,284.95001220703125,300.2201232910156,295.62890625,298.72265625,297.5545959472656,284.9514465332031,1.0,0.1644162982702255,1.0,1.0,0.7348920702934265,1.0,-0.6619188785552979,0.2893101572990417,0.3726087510585785,0.1521095037460327,0.9546144008636476,0.9546144008636476,0.0,23.748022079467773,25.0,16143.6494140625,0.0,43.21003341674805,1.0,283.1499938964844,284.2376403808594,298.6425476074219,299.8680114746094,293.1499938964844,293.1499938964844,283.1499938964844,30402.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537827372550964,1.0,0.0,0.0,3.548238515853882,3.548260450363159,8.400766091654077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.05419921875,0.0,1382.1568603515625,1895.4371337890625,0.0,383.56103515625,0.879230260848999,1.0,0.0,3.0,1.0,0.0
17656620,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9273853302001952,0.2197266966104507,0.1966088563203811,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5636853575706482,0.050000000745058,0.048147939145565,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5636853575706482,0.050000000745058,0.0355619043111801,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5636853575706482,0.050000000745058,0.048147939145565,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5636853575706482,0.050000000745058,0.228393092751503,284.9514465332031,284.95001220703125,300.2225952148437,295.6239013671875,298.7409362792969,297.5873413085937,284.9517822265625,1.0,0.1649947613477707,1.0,1.0,0.7319457530975342,1.0,-0.6682662963867188,0.2917889952659607,0.3764772713184356,0.1562029868364334,0.9556149244308472,0.9556149244308472,0.0,23.716249465942383,25.0,16313.1005859375,0.0,43.90830612182617,1.0,283.1499938964844,284.2294616699219,298.6376037597656,299.8728942871094,293.1499938964844,293.1499938964844,283.1499938964844,31460.79296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563187658786773,1.0,0.0,0.0,3.6125218868255615,3.6125447750091553,8.70791666329751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.13623046875,0.0,1458.2562255859375,1895.4371337890625,0.0,389.47161865234375,0.8920345306396484,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9283334016799928,0.2202357649803161,0.197064071893692,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5637549757957458,0.050000000745058,0.0481474921107292,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5637549757957458,0.050000000745058,0.0355615727603435,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5637549757957458,0.050000000745058,0.0481474921107292,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5637549757957458,0.050000000745058,0.2283909618854522,284.95166015625,284.95001220703125,300.2228088378906,295.6235046386719,298.7425537109375,297.5901794433594,284.9520874023437,1.0,0.165044754743576,1.0,1.0,0.7316948771476746,1.0,-0.6688089370727539,0.292001873254776,0.3768070936203003,0.1565542966127395,0.955860674381256,0.955860674381256,0.0,23.7137451171875,25.0,16326.7978515625,0.0,43.9686164855957,1.0,283.1499938964844,284.2292785644531,298.6371459960937,299.87322998046875,293.1499938964844,293.1499938964844,283.1499938964844,31513.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565284550189972,1.0,0.0,0.0,3.616112232208252,3.6161351203918457,8.725234010853455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.76318359375,0.0,1462.532470703125,1895.4371337890625,0.0,389.96429443359375,0.8958864808082581,1.0,0.0,3.0,1.0,0.0
17656740,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.937259554862976,0.2250755876302719,0.2013945430517196,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5644134283065796,0.1456357389688491,0.0481432601809501,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5644134283065796,0.050000000745058,0.0355584472417831,297.6238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5644134283065796,0.050000000745058,0.0481432601809501,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5644134283065796,0.050000000745058,0.2283709049224853,284.9522705078125,284.95001220703125,300.2250061035156,295.61968994140625,298.7581787109375,297.6177978515625,284.9525451660156,1.0,0.1655231416225433,1.0,1.0,0.729310154914856,1.0,-0.6739680767059326,0.2940379977226257,0.3799301087856293,0.1598962694406509,0.957304060459137,0.957304060459137,0.0,23.69103240966797,25.0,16470.5625,0.0,44.54658126831055,1.0,283.1499938964844,284.2225341796875,298.63348388671875,299.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,32400.724609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585956931114197,1.0,0.0,0.0,3.671180248260498,3.671203851699829,8.993002893475932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.80322265625,0.0,1529.77392578125,1895.4371337890625,0.0,394.8543090820313,0.9064639806747437,1.0,0.0,3.0,1.0,0.0
17656800,297.58819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9763996005058287,0.2267823666334152,0.2027487754821777,297.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7573579549789429,0.1469832062721252,0.1012937724590301,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5890890955924988,0.050000000745058,0.0354543663561344,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5890890955924988,0.050000000745058,0.0480023436248302,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.5890890955924988,0.050000000745058,0.2277024388313293,284.9582824707031,284.95001220703125,300.2258605957031,295.61846923828125,298.766845703125,297.62603759765625,284.9801330566406,1.0,0.1665607243776321,1.0,1.0,0.7284976840019226,1.0,-0.7382298707962036,0.3235659301280975,0.4146639406681061,0.1753667593002319,0.9619150757789612,0.9619150757789612,0.0,20.792526245117188,43.0,17527.8125,0.0,48.958595275878906,1.0,283.1499938964844,284.2697448730469,298.6337585449219,299.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,32559.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594623744487762,1.0,0.0,0.0,3.6844210624694815,3.6844449043273926,9.057989132088552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.025390625,0.0,1545.8157958984375,1895.4371337890625,0.0,396.9223327636719,0.9126306176185608,1.0,0.0,3.0,1.0,0.0
17656860,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9694048762321472,0.2337938547134399,0.2090073674917221,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8202571272850037,0.1410967111587524,0.1354991197586059,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.0355014987289905,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.0480661578476429,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.2280051559209823,285.1215209960937,284.95001220703125,300.2295837402344,295.6140441894531,298.7604675292969,297.6063842773437,285.1227111816406,1.0,0.17684006690979,1.0,1.0,0.7259619832038879,1.0,-0.7873456478118896,0.3457006514072418,0.4416449666023254,0.1901634335517883,1.0,1.0,0.0,23.00245475769043,31.0,18990.544921875,0.0,58.51840591430664,1.0,283.1499938964844,284.3435974121094,298.7019348144531,300.07281494140625,293.1499938964844,293.1499938964844,283.04998779296875,32643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769554734230041,1.0,0.0,0.0,3.8057827949523926,3.805807590484619,9.6645419489505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.36767578125,0.0,1687.304931640625,1895.4371337890625,0.0,441.05609130859375,0.9394829273223876,1.0,0.0,3.0,1.0,0.0
