time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9694048762321472,0.2337938547134399,0.2090073674917221,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8202571272850037,0.1410967111587524,0.1354991197586059,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.0355014987289905,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.0480661578476429,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.5771903395652771,0.050000000745058,0.2280051559209823,285.1215209960937,284.95001220703125,300.2295837402344,295.6140441894531,298.7604675292969,297.6063842773437,285.1227111816406,1.0,0.17684006690979,1.0,1.0,0.7259619832038879,1.0,-0.7873456478118896,0.3457006514072418,0.4416449666023254,0.1901634335517883,1.0,1.0,0.0,23.00245475769043,31.0,18990.544921875,0.0,58.51840591430664,1.0,283.1499938964844,284.3435974121094,298.7019348144531,300.07281494140625,293.1499938964844,293.1499938964844,283.04998779296875,32643.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769554734230041,1.0,0.0,0.0,3.8057827949523926,3.805807590484619,9.6645419489505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.36767578125,0.0,1687.304931640625,1895.4371337890625,0.0,441.05609130859375,0.9394829273223876,1.0,0.0,3.0,1.0,0.0
17656980,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9863814115524292,0.2436998635530471,0.1980470865964889,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8439691066741943,0.1396025121212005,0.1328082084655761,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6018792390823364,0.050000000745058,0.0354071371257305,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8522315621376038,0.142279714345932,0.136904776096344,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6018792390823364,0.050000000745058,0.2273991256952285,285.1590270996094,284.95001220703125,300.2343444824219,295.6105041503906,298.7630920410156,297.5941467285156,285.16357421875,1.0,0.1820840090513229,1.0,1.0,0.7234262824058533,1.0,-0.8767309784889221,0.3874241709709167,0.4893068075180053,0.2134993523359298,1.0,1.0,0.0,20.835235595703125,25.0,21039.802734375,0.0,69.32852172851562,1.0,283.05194091796875,284.3470458984375,298.7476806640625,300.2537536621094,293.1499938964844,293.1499938964844,282.75,34038.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059965252876282,1.0,0.0,0.0,3.886050939559937,3.8860769271850586,1.007651349027583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.111328125,0.0,1796.3599853515625,1895.4371337890625,0.0,525.66259765625,0.9569342732429504,1.0,0.0,3.0,1.0,0.0
17657040,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.9863814115524292,0.2436998635530471,0.1980470865964889,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8439691066741943,0.1396025121212005,0.1328082084655761,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6018792390823364,0.050000000745058,0.0354071371257305,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8522315621376038,0.142279714345932,0.136904776096344,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6018792390823364,0.050000000745058,0.2273991256952285,285.1590270996094,284.95001220703125,300.2343444824219,295.6105041503906,298.7630920410156,297.5941467285156,285.16357421875,1.0,0.1820840090513229,1.0,1.0,0.7234262824058533,1.0,-0.8767309784889221,0.3874241709709167,0.4893068075180053,0.2134993523359298,1.0,1.0,0.0,20.835235595703125,25.0,21039.802734375,0.0,69.32852172851562,1.0,283.05194091796875,284.3470458984375,298.7476806640625,300.2537536621094,293.1499938964844,293.1499938964844,282.75,34038.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059965252876282,1.0,0.0,0.0,3.886050939559937,3.8860769271850586,1.007651349027583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.111328125,0.0,1796.3599853515625,1895.4371337890625,0.0,525.66259765625,0.9569342732429504,1.0,0.0,3.0,1.0,0.0
17657100,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9884436130523682,0.2485475093126297,0.202905923128128,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8396086096763611,0.1398772448301315,0.1328423768281936,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.5982546210289001,0.050000000745058,0.0354198850691318,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8419157266616821,0.1396729052066803,0.1340027749538421,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.5982546210289001,0.050000000745058,0.2274809777736663,285.052734375,284.95001220703125,300.2372131347656,295.609130859375,298.7702331542969,297.6035461425781,285.002197265625,1.0,0.1832737922668457,1.0,1.0,0.7221584320068359,1.0,-0.879250168800354,0.3886062502861023,0.4906438887119293,0.215135857462883,1.0,1.0,0.0,21.319196701049805,25.0,21699.9140625,0.0,70.47097778320312,1.0,282.7956848144531,284.1427001953125,298.79669189453125,300.43780517578125,293.1499938964844,293.1499938964844,282.75,34479.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276968479156494,1.0,0.0,0.0,3.911132574081421,3.911159038543701,1.0207006653217832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.6455078125,0.0,1831.3677978515625,1895.4371337890625,0.0,599.61083984375,0.9629029035568236,1.0,0.0,3.0,1.0,0.0
17657160,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9893305897712708,0.2524646520614624,0.2051469087600708,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8383193612098694,0.1403857618570327,0.1332117319107055,297.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5965747833251953,0.050000000745058,0.0354258976876735,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8359178304672241,0.1380240768194198,0.1319977194070816,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5965747833251953,0.050000000745058,0.2275196015834808,284.93182373046875,284.95001220703125,300.240478515625,295.6080627441406,298.78814697265625,297.6331481933594,284.9175720214844,1.0,0.1837094128131866,1.0,1.0,0.7214922308921814,1.0,-0.8800316452980042,0.3888447880744934,0.4911868572235107,0.2162380218505859,0.9760281443595886,0.9760281443595886,0.0,21.55144119262696,25.0,21602.423828125,0.0,70.94978332519531,1.0,282.7554931640625,284.0745544433594,298.7458801269531,300.3558959960937,293.1499938964844,293.1499938964844,282.45001220703125,35235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393946766853333,1.0,0.0,0.0,3.923773765563965,3.923800230026245,1.027309167511703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.384765625,0.0,1853.4681396484373,1895.4371337890625,0.0,643.7636108398438,0.965912699699402,1.0,0.0,3.0,1.0,0.0
17657220,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.9764610528945924,0.2629165947437286,0.1792604923248291,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8651037216186523,0.141763687133789,0.1342588067054748,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8642531037330627,0.1414584815502166,0.0988701954483985,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8568993806838989,0.1371568292379379,0.1304384768009185,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6156419515609741,0.050000000745058,0.2271016985177993,284.7606506347656,284.95001220703125,300.2469787597656,295.6070861816406,298.7940673828125,297.6329345703125,284.7657470703125,1.0,0.1859154254198074,1.0,1.0,0.7203681468963623,1.0,-0.9239968061447144,0.4096710979938507,0.5143256783485413,0.2275948673486709,0.7978201508522034,0.7978201508522034,0.0,19.87345695495605,25.0,22641.943359375,0.0,76.01384735107422,1.0,282.4623718261719,283.9322814941406,298.7003479003906,300.37261962890625,293.1499938964844,293.1499938964844,282.45001220703125,46032.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564495921134949,1.0,0.0,0.0,3.661451578140259,3.661477565765381,8.945402214521891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.21923828125,0.0,1621.2490234375,1895.4371337890625,0.0,714.0117797851562,0.9125401377677916,1.0,0.0,3.0,1.0,0.0
17657280,297.7313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712707519531,0.9769848585128784,0.2652786076068878,0.1801148056983947,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8648115992546082,0.1420904844999313,0.1345265656709671,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8642874956130981,0.1397043317556381,0.0991798639297485,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8559420704841614,0.1372061818838119,0.1303847581148147,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.6150355935096741,0.050000000745058,0.2271144092082977,284.7699279785156,284.95001220703125,300.2483215332031,295.60699462890625,298.78863525390625,297.6228332519531,284.78326416015625,1.0,0.1862801909446716,1.0,1.0,0.7201597690582275,1.0,-0.9256591200828552,0.4104434847831726,0.5152156352996826,0.2282171994447708,0.7847216725349426,0.7847216725349426,0.0,19.966466903686523,28.0,22628.744140625,0.0,76.45909881591797,1.0,282.45709228515625,283.9612731933594,298.6778259277344,300.3371887207031,293.1499938964844,293.1499938964844,282.75,47378.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5567387938499451,1.0,0.0,0.0,3.569370985031128,3.5693962574005127,8.501130537297286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.59619140625,0.0,1528.5528564453125,1895.4371337890625,0.0,715.2659912109375,0.894662082195282,1.0,0.0,3.0,1.0,0.0
17657340,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.982798993587494,0.2778139114379883,0.1905290931463241,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8600488901138306,0.1453284174203872,0.1371896564960479,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8400863409042358,0.1332327276468277,0.0942030102014541,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8494085669517517,0.1397683173418045,0.1320434063673019,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6074461340904236,0.050000000745058,0.2272751033306121,285.0653686523437,284.95001220703125,300.2582092285156,295.6075744628906,298.7611389160156,297.5624084472656,285.0711669921875,1.0,0.1897030174732208,1.0,1.0,0.7188273072242737,1.0,-0.9375637769699096,0.4161064922809601,0.521457314491272,0.2322231233119964,0.966565728187561,0.966565728187561,0.0,20.99336242675781,31.0,22860.32421875,0.0,80.26013946533203,1.0,282.7409973144531,284.2452392578125,298.5538024902344,300.13385009765625,293.1499938964844,293.1499938964844,282.45001220703125,32254.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538810670375824,1.0,0.0,0.0,3.6326825618743896,3.6327059268951416,8.805382094578817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0126953125,0.0,1486.0958251953125,1895.4371337890625,0.0,641.4838256835938,0.8993484973907471,1.0,0.0,3.0,1.0,0.0
17657400,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.982798993587494,0.2778139114379883,0.1905290931463241,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8600488901138306,0.1453284174203872,0.1371896564960479,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8400863409042358,0.1332327276468277,0.0942030102014541,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8494085669517517,0.1397683173418045,0.1320434063673019,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6074461340904236,0.050000000745058,0.2272751033306121,285.0653686523437,284.95001220703125,300.2582092285156,295.6075744628906,298.7611389160156,297.5624084472656,285.0711669921875,1.0,0.1897030174732208,1.0,1.0,0.7188273072242737,1.0,-0.9375637769699096,0.4161064922809601,0.521457314491272,0.2322231233119964,0.966565728187561,0.966565728187561,0.0,20.99336242675781,31.0,22860.32421875,0.0,80.26013946533203,1.0,282.7409973144531,284.2452392578125,298.5538024902344,300.13385009765625,293.1499938964844,293.1499938964844,282.45001220703125,32254.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538810670375824,1.0,0.0,0.0,3.6326825618743896,3.6327059268951416,8.805382094578817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0126953125,0.0,1486.0958251953125,1895.4371337890625,0.0,641.4838256835938,0.8993484973907471,1.0,0.0,3.0,1.0,0.0
17657460,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9873701333999634,0.286589503288269,0.2003180235624313,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8579688668251038,0.1491793096065521,0.1408438682556152,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8287714123725891,0.1330096423625946,0.0932874307036399,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8469375967979431,0.1432584077119827,0.1353279054164886,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6001864671707153,0.050000000745058,0.2274347990751266,284.86492919921875,284.95001220703125,300.2704772949219,295.6099853515625,298.7821655273437,297.5856628417969,284.8636169433594,1.0,0.1940544098615646,1.0,1.0,0.7167966961860657,1.0,-0.9567318558692932,0.4256114065647125,0.5311204791069031,0.2376459091901779,0.8445647954940796,0.8445647954940796,0.0,22.09806060791016,34.0,23716.6875,0.0,85.67002868652344,1.0,282.4569396972656,284.0258178710937,298.66973876953125,300.36163330078125,293.1499938964844,293.1499938964844,282.75,39079.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560712814331055,1.0,0.0,0.0,3.603449821472168,3.603473901748657,8.664235338073922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.01220703125,0.0,1504.739013671875,1895.4371337890625,0.0,712.37451171875,0.8956121802330017,1.0,0.0,3.0,1.0,0.0
17657520,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9873701333999634,0.286589503288269,0.2003180235624313,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8579688668251038,0.1491793096065521,0.1408438682556152,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8287714123725891,0.1330096423625946,0.0932874307036399,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8469375967979431,0.1432584077119827,0.1353279054164886,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6001864671707153,0.050000000745058,0.2274347990751266,284.86492919921875,284.95001220703125,300.2704772949219,295.6099853515625,298.7821655273437,297.5856628417969,284.8636169433594,1.0,0.1940544098615646,1.0,1.0,0.7167966961860657,1.0,-0.9567318558692932,0.4256114065647125,0.5311204791069031,0.2376459091901779,0.8445647954940796,0.8445647954940796,0.0,22.09806060791016,34.0,23716.6875,0.0,85.67002868652344,1.0,282.4569396972656,284.0258178710937,298.66973876953125,300.36163330078125,293.1499938964844,293.1499938964844,282.75,39079.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560712814331055,1.0,0.0,0.0,3.603449821472168,3.603473901748657,8.664235338073922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.01220703125,0.0,1504.739013671875,1895.4371337890625,0.0,712.37451171875,0.8956121802330017,1.0,0.0,3.0,1.0,0.0
17657580,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.5151892304420471,0.2988150417804718,0.0041982005350291,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.5151892304420471,0.1530476063489914,0.0044208415783941,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.5151892304420471,0.1355108618736267,0.0032652101945132,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067199707031,0.5151892304420471,0.146679475903511,0.0044208373874425,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.5151892304420471,0.1345434039831161,0.0209704637527465,285.81329345703125,284.95001220703125,300.2793884277344,295.612548828125,297.7897033691406,297.4689636230469,284.8343200683594,1.0,0.201667383313179,1.0,1.0,0.7155393958091736,1.0,-1.3000755310058594,0.7117646336555481,0.5883108377456665,-0.0791669785976409,1.0,1.0,0.0,5.404801368713379,34.0,28641.103515625,0.0,4.704173564910889,1.0,282.7169189453125,284.3459167480469,298.5846252441406,300.2135009765625,293.1499938964844,293.1499938964844,282.75,32739.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480227470397949,1.0,0.0,0.0,3.63344407081604,3.633467435836792,8.809074074633827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.447265625,0.0,1490.5435791015625,1895.4371337890625,0.0,678.401611328125,0.9029853343963624,1.0,0.0,3.0,1.0,0.0
17657640,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8704981803894043,0.3149495124816894,0.0863415077328682,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8704981803894043,0.1596032083034515,0.0909217447042465,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8704981803894043,0.1408306211233139,0.0671544820070266,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8704981803894043,0.1531949341297149,0.0909217447042465,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9766886234283448,0.1325227171182632,0.5956888794898987,285.09344482421875,284.95001220703125,300.2854309082031,295.6145324707031,298.81646728515625,297.5960388183594,285.2361145019531,1.0,0.2025113850831985,1.0,1.0,0.7147660851478577,1.0,-1.1052547693252563,0.5001078248023987,0.6051469445228577,0.2667832672595978,1.0,1.0,0.0,15.799489974975586,54.0,26132.646484375,0.0,107.49292755126952,1.0,282.7419128417969,284.4073181152344,298.6156311035156,300.3082275390625,293.1499938964844,293.1499938964844,282.45001220703125,32720.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5497359037399292,1.0,0.0,0.0,3.7087721824646,3.708796262741089,9.178117466035474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.001953125,0.0,1574.6141357421875,1895.4371337890625,0.0,685.4962768554688,0.9158731698989868,1.0,0.0,3.0,1.0,0.0
17657700,298.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315979003906,0.8816549181938171,0.3292444050312042,0.0934462174773216,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8816549181938171,0.1661584973335266,0.0984033718705177,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.882223904132843,0.1448521167039871,0.0728180631995201,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.8816549181938171,0.1589786559343338,0.0984033718705177,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.9605451226234436,0.1298035681247711,0.5901421308517456,285.2274780273437,284.95001220703125,300.2940368652344,295.61767578125,298.9835205078125,297.88494873046875,285.2105712890625,1.0,0.2102809995412826,1.0,1.0,0.7137507200241089,1.0,-1.148701548576355,0.5224494934082031,0.6262521147727966,0.2747272253036499,1.0,1.0,0.0,16.785799026489258,54.0,27886.9140625,0.0,118.33094787597656,1.0,282.4993591308594,284.2746887207031,298.7509460449219,300.6591491699219,293.1499938964844,293.1499938964844,282.45001220703125,32318.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701643228530884,1.0,0.0,0.0,3.786156415939331,3.7861812114715576,9.565119398757815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.44580078125,0.0,1661.4193115234375,1895.4371337890625,0.0,775.9132080078125,0.9331846833229064,1.0,0.0,3.0,1.0,0.0
17657760,298.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8958370089530945,0.3383062779903412,0.1031758561730384,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.8958370089530945,0.1712591499090194,0.1086491420865058,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9756482243537904,0.1445277333259582,0.1015342101454734,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8958370089530945,0.1636165678501129,0.1086491420865058,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.9360936284065248,0.1279836297035217,0.5800248980522156,285.2061767578125,284.95001220703125,300.303466796875,295.6214294433594,298.9696044921875,297.8429870605469,285.21441650390625,1.0,0.2201780825853347,1.0,1.0,0.7138044238090515,1.0,-1.2044246196746826,0.5509914755821228,0.6534332036972046,0.2840136289596557,1.0,1.0,0.0,18.107919692993164,74.0,29095.701171875,0.0,136.0450897216797,1.0,282.4576416015625,284.2682189941406,298.7865295410156,300.7489624023437,293.1499938964844,293.1499938964844,282.1499938964844,33124.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889734029769897,1.0,0.0,0.0,3.833556652069092,3.833581924438477,9.806116167965229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.99560546875,0.0,1724.5399169921875,1895.4371337890625,0.0,869.2540893554688,0.9444391131401062,1.0,0.0,3.0,1.0,0.0
17657820,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9327354431152344,0.3463718891143799,0.1310001611709594,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9903917908668518,0.174543559551239,0.1649120301008224,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.925679087638855,0.1421625167131424,0.0999212190508842,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9760472774505616,0.1647173315286636,0.1567426025867462,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8876017928123474,0.1266328245401382,0.5712822079658508,285.1474609375,284.95001220703125,300.3248596191406,295.6309509277344,298.97381591796875,297.8054504394531,285.1640625,1.0,0.245620459318161,1.0,1.0,0.7139117121696472,1.0,-1.347379207611084,0.6243569850921631,0.7230222225189209,0.3081380128860473,1.0,1.0,0.0,21.88823127746582,94.0,32804.16015625,0.0,189.18801879882807,1.0,282.155517578125,284.1579284667969,298.81787109375,301.0170288085937,293.1499938964844,293.1499938964844,281.8500061035156,34269.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309270858764648,1.0,0.0,0.0,3.899202823638916,3.899229049682617,1.0144834732273011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.53125,0.0,1814.66064453125,1895.4371337890625,0.0,1114.1641845703125,0.9600640535354614,1.0,0.0,3.0,1.0,0.0
17657880,298.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9327354431152344,0.3463718891143799,0.1310001611709594,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.9903917908668518,0.174543559551239,0.1649120301008224,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.925679087638855,0.1421625167131424,0.0999212190508842,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.9760472774505616,0.1647173315286636,0.1567426025867462,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8876017928123474,0.1266328245401382,0.5712822079658508,285.1474609375,284.95001220703125,300.3248596191406,295.6309509277344,298.97381591796875,297.8054504394531,285.1640625,1.0,0.245620459318161,1.0,1.0,0.7139117121696472,1.0,-1.347379207611084,0.6243569850921631,0.7230222225189209,0.3081380128860473,1.0,1.0,0.0,21.88823127746582,94.0,32804.16015625,0.0,189.18801879882807,1.0,282.155517578125,284.1579284667969,298.81787109375,301.0170288085937,293.1499938964844,293.1499938964844,281.8500061035156,34269.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309270858764648,1.0,0.0,0.0,3.899202823638916,3.899229049682617,1.0144834732273011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.53125,0.0,1814.66064453125,1895.4371337890625,0.0,1114.1641845703125,0.9600640535354614,1.0,0.0,3.0,1.0,0.0
17657940,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9973402619361876,0.3379986584186554,0.2335213273763656,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8680777549743652,0.1717389523983001,0.1636100560426712,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8165653347969055,0.1420274525880813,0.0997524335980415,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8537666201591492,0.1635455191135406,0.155571162700653,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7850518226623535,0.1260503381490707,0.5701131224632263,285.09637451171875,284.95001220703125,300.3500061035156,295.643310546875,298.933349609375,297.6929626464844,285.1064147949219,1.0,0.2757816016674042,1.0,1.0,0.7140190005302429,1.0,-1.467842936515808,0.6848238706588745,0.7830190658569336,0.3338547945022583,1.0,1.0,0.0,32.55499267578125,114.0,36048.88671875,0.0,260.6909484863281,1.0,281.8557434082031,284.0385131835937,298.8055419921875,301.2212219238281,293.1499938964844,293.1499938964844,281.54998779296875,34963.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669053435325623,1.0,0.0,0.0,3.938531875610352,3.93855881690979,1.035051695907896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.94482421875,0.0,1870.126953125,1895.4371337890625,0.0,1360.0101318359375,0.969421923160553,1.0,0.0,3.0,1.0,0.0
17658000,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.9973402619361876,0.3379986584186554,0.2335213273763656,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8680777549743652,0.1717389523983001,0.1636100560426712,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8165653347969055,0.1420274525880813,0.0997524335980415,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8537666201591492,0.1635455191135406,0.155571162700653,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7850518226623535,0.1260503381490707,0.5701131224632263,285.09637451171875,284.95001220703125,300.3500061035156,295.643310546875,298.933349609375,297.6929626464844,285.1064147949219,1.0,0.2757816016674042,1.0,1.0,0.7140190005302429,1.0,-1.467842936515808,0.6848238706588745,0.7830190658569336,0.3338547945022583,1.0,1.0,0.0,32.55499267578125,114.0,36048.88671875,0.0,260.6909484863281,1.0,281.8557434082031,284.0385131835937,298.8055419921875,301.2212219238281,293.1499938964844,293.1499938964844,281.54998779296875,34963.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669053435325623,1.0,0.0,0.0,3.938531875610352,3.93855881690979,1.035051695907896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.94482421875,0.0,1870.126953125,1895.4371337890625,0.0,1360.0101318359375,0.969421923160553,1.0,0.0,3.0,1.0,0.0
17658060,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.950001299381256,0.3174820244312286,0.2906966507434845,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7670189738273621,0.1712834388017654,0.1635817885398864,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.723809540271759,0.1425982564687729,0.100662812590599,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.755631685256958,0.1637247502803802,0.1563303023576736,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6929881572723389,0.124645709991455,0.5686773657798767,284.98974609375,284.95001220703125,300.3780517578125,295.6579895019531,298.84686279296875,297.5025939941406,284.9845275878906,1.0,0.3067309856414795,1.0,1.0,0.7162144184112549,1.0,-1.5294028520584106,0.71417236328125,0.8152304887771606,0.3495091199874878,1.0,1.0,0.0,52.33432388305664,102.0,38175.12890625,0.0,340.7369384765625,1.0,281.5562744140625,283.8676147460937,298.7810974121094,301.3649597167969,293.1499938964844,293.1499938964844,281.25,35381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945400238037109,1.0,0.0,0.0,3.961984157562256,3.9620110988616943,1.0474149121364462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.1318359375,0.0,1903.7335205078125,1895.4371337890625,0.0,1567.933349609375,0.9750010371208192,1.0,0.0,3.0,1.0,0.0
17658120,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.950001299381256,0.3174820244312286,0.2906966507434845,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7670189738273621,0.1712834388017654,0.1635817885398864,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.723809540271759,0.1425982564687729,0.100662812590599,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.755631685256958,0.1637247502803802,0.1563303023576736,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6929881572723389,0.124645709991455,0.5686773657798767,284.98974609375,284.95001220703125,300.3780517578125,295.6579895019531,298.84686279296875,297.5025939941406,284.9845275878906,1.0,0.3067309856414795,1.0,1.0,0.7162144184112549,1.0,-1.5294028520584106,0.71417236328125,0.8152304887771606,0.3495091199874878,1.0,1.0,0.0,52.33432388305664,102.0,38175.12890625,0.0,340.7369384765625,1.0,281.5562744140625,283.8676147460937,298.7810974121094,301.3649597167969,293.1499938964844,293.1499938964844,281.25,35381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945400238037109,1.0,0.0,0.0,3.961984157562256,3.9620110988616943,1.0474149121364462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.1318359375,0.0,1903.7335205078125,1895.4371337890625,0.0,1567.933349609375,0.9750010371208192,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8740167021751404,0.309495061635971,0.2807698547840118,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7217341661453247,0.1711480766534805,0.1640529185533523,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6785280108451843,0.1428651660680771,0.1013823673129081,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7117149233818054,0.1638358831405639,0.1571030914783477,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6451882123947144,0.1223465204238891,0.5620696544647217,284.7895812988281,284.95001220703125,300.4079284667969,295.67431640625,298.8104858398437,297.41015625,284.8014221191406,1.0,0.3226046562194824,1.0,1.0,0.7184138894081116,1.0,-1.5187153816223145,0.7083255052566528,0.8103898763656616,0.345430463552475,0.8163413405418396,0.8163413405418396,0.0,68.8131103515625,90.0,37983.6875,0.0,376.6412658691406,1.0,281.2574462890625,283.71405029296875,298.7232360839844,301.3167419433594,293.1499938964844,293.1499938964844,281.54998779296875,45580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081161141395569,1.0,0.0,0.0,3.676388502120972,3.6764144897460938,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.79345703125,0.0,1634.923583984375,1895.4371337890625,0.0,1675.3831787109375,0.9172416925430298,1.0,0.0,3.0,1.0,0.0
17658240,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.8740167021751404,0.309495061635971,0.2807698547840118,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7217341661453247,0.1711480766534805,0.1640529185533523,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6785280108451843,0.1428651660680771,0.1013823673129081,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7117149233818054,0.1638358831405639,0.1571030914783477,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6451882123947144,0.1223465204238891,0.5620696544647217,284.7895812988281,284.95001220703125,300.4079284667969,295.67431640625,298.8104858398437,297.41015625,284.8014221191406,1.0,0.3226046562194824,1.0,1.0,0.7184138894081116,1.0,-1.5187153816223145,0.7083255052566528,0.8103898763656616,0.345430463552475,0.8163413405418396,0.8163413405418396,0.0,68.8131103515625,90.0,37983.6875,0.0,376.6412658691406,1.0,281.2574462890625,283.71405029296875,298.7232360839844,301.3167419433594,293.1499938964844,293.1499938964844,281.54998779296875,45580.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081161141395569,1.0,0.0,0.0,3.676388502120972,3.6764144897460938,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.79345703125,0.0,1634.923583984375,1895.4371337890625,0.0,1675.3831787109375,0.9172416925430298,1.0,0.0,3.0,1.0,0.0
17658300,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.860075056552887,0.309037983417511,0.2795874774456024,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7119866013526917,0.1714702844619751,0.1643471121788025,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6687408685684204,0.1432177871465683,0.1016597747802734,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.7014210820198059,0.1641874611377716,0.1574552357196808,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6347234845161438,0.1214024052023887,0.558062732219696,284.9759521484375,284.95001220703125,300.42340087890625,295.6829833984375,298.8063049316406,297.39031982421875,284.9996337890625,1.0,0.3267303109169006,1.0,1.0,0.7195075154304504,1.0,-1.5135904550552368,0.7054476141929626,0.808142900466919,0.343705415725708,0.9146892428398132,0.9146892428398132,0.0,73.47254180908203,90.0,37253.5234375,0.0,386.03802490234375,1.0,281.50146484375,283.9278564453125,298.62371826171875,301.0468444824219,293.1499938964844,293.1499938964844,281.54998779296875,37820.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696316123008728,1.0,0.0,0.0,3.649852752685547,3.6498770713806152,8.888816864782711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.77392578125,0.0,1546.624267578125,1895.4371337890625,0.0,1581.802734375,0.9102133512496948,1.0,0.0,3.0,1.0,0.0
17658360,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8540756106376648,0.3096867799758911,0.2798442244529724,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7074064016342163,0.1721258163452148,0.1649340838193893,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6645256876945496,0.1438101828098297,0.1020820811390876,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6968217492103577,0.1648255735635757,0.1580468714237213,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6292292475700378,0.1207586675882339,0.5550428628921509,285.0159606933594,284.95001220703125,300.4393310546875,295.6920166015625,298.8080139160156,297.3794860839844,285.01324462890625,1.0,0.3290540277957916,1.0,1.0,0.7193284034729004,1.0,-1.5121921300888062,0.7048080563545227,0.8073841333389282,0.3433302938938141,0.961000382900238,0.961000382900238,0.0,76.02442169189453,78.0,37330.5078125,0.0,391.8865356445313,1.0,281.5427551269531,283.925537109375,298.63140869140625,301.0838623046875,293.1499938964844,293.1499938964844,281.25,33787.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896446943283081,1.0,0.0,0.0,3.746676445007324,3.746701002120972,9.366679023514736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.54833984375,0.0,1626.4161376953125,1895.4371337890625,0.0,1530.0089111328125,0.925589919090271,1.0,0.0,3.0,1.0,0.0
17658420,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8530370593070984,0.3106170296669006,0.2808185219764709,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7074140310287476,0.1733156591653823,0.1661346405744552,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6644471883773804,0.144675999879837,0.1027869209647178,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6967943906784058,0.1659188568592071,0.1591748148202896,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.625947117805481,0.1195814535021781,0.5497985482215881,284.8479919433594,284.95001220703125,300.47235107421875,295.71112060546875,298.8127746582031,297.359130859375,284.8589172363281,1.0,0.3294273316860199,1.0,1.0,0.7189701795578003,1.0,-1.5107088088989258,0.7042097449302673,0.8064990639686584,0.3430389761924743,0.8161271214485168,0.8161271214485168,0.0,76.85540771484375,66.0,37545.53515625,0.0,393.2536926269531,1.0,281.2569274902344,283.7849426269531,298.7218933105469,301.2485046386719,293.1499938964844,293.1499938964844,281.54998779296875,42934.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966784000396729,1.0,0.0,0.0,3.536060571670532,3.536084651947021,8.343200761373737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5341796875,0.0,1460.323486328125,1895.4371337890625,0.0,1584.6387939453125,0.8848832845687866,1.0,0.0,3.0,1.0,0.0
17658480,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8530370593070984,0.3106170296669006,0.2808185219764709,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7074140310287476,0.1733156591653823,0.1661346405744552,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6644471883773804,0.144675999879837,0.1027869209647178,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.6967943906784058,0.1659188568592071,0.1591748148202896,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.625947117805481,0.1195814535021781,0.5497985482215881,284.8479919433594,284.95001220703125,300.47235107421875,295.71112060546875,298.8127746582031,297.359130859375,284.8589172363281,1.0,0.3294273316860199,1.0,1.0,0.7189701795578003,1.0,-1.5107088088989258,0.7042097449302673,0.8064990639686584,0.3430389761924743,0.8161271214485168,0.8161271214485168,0.0,76.85540771484375,66.0,37545.53515625,0.0,393.2536926269531,1.0,281.2569274902344,283.7849426269531,298.7218933105469,301.2485046386719,293.1499938964844,293.1499938964844,281.54998779296875,42934.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966784000396729,1.0,0.0,0.0,3.536060571670532,3.536084651947021,8.343200761373737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.5341796875,0.0,1460.323486328125,1895.4371337890625,0.0,1584.6387939453125,0.8848832845687866,1.0,0.0,3.0,1.0,0.0
17658540,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8630762100219727,0.3129963278770447,0.2823855578899383,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7166159152984619,0.1751729547977447,0.1675228476524353,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6730813980102539,0.1460307091474533,0.1034899428486824,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7061892151832581,0.1675985157489776,0.1604147255420684,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6304576992988586,0.1190871149301529,0.5458800196647644,285.05029296875,284.95001220703125,300.5067749023437,295.7314453125,298.8246154785156,297.350341796875,285.0461730957031,1.0,0.325670450925827,1.0,1.0,0.7186118960380554,1.0,-1.51188063621521,0.7049325704574585,0.8069480061531067,0.343374103307724,0.9735047221183776,0.9735047221183776,0.0,73.3683853149414,54.0,37209.33984375,0.0,384.8913879394531,1.0,281.542236328125,283.96124267578125,298.6841735839844,301.11676025390625,293.1499938964844,293.1499938964844,281.25,32042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822358965873718,1.0,0.0,0.0,3.681110382080078,3.681133985519409,9.041718840308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.7744140625,0.0,1538.1956787109375,1895.4371337890625,0.0,1473.4814453125,0.909527063369751,1.0,0.0,3.0,1.0,0.0
17658600,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8630762100219727,0.3129963278770447,0.2823855578899383,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7166159152984619,0.1751729547977447,0.1675228476524353,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6730813980102539,0.1460307091474533,0.1034899428486824,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7061892151832581,0.1675985157489776,0.1604147255420684,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.6304576992988586,0.1190871149301529,0.5458800196647644,285.05029296875,284.95001220703125,300.5067749023437,295.7314453125,298.8246154785156,297.350341796875,285.0461730957031,1.0,0.325670450925827,1.0,1.0,0.7186118960380554,1.0,-1.51188063621521,0.7049325704574585,0.8069480061531067,0.343374103307724,0.9735047221183776,0.9735047221183776,0.0,73.3683853149414,54.0,37209.33984375,0.0,384.8913879394531,1.0,281.542236328125,283.96124267578125,298.6841735839844,301.11676025390625,293.1499938964844,293.1499938964844,281.25,32042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822358965873718,1.0,0.0,0.0,3.681110382080078,3.681133985519409,9.041718840308022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.7744140625,0.0,1538.1956787109375,1895.4371337890625,0.0,1473.4814453125,0.909527063369751,1.0,0.0,3.0,1.0,0.0
17658660,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8818608522415161,0.3145129978656769,0.2838518023490906,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.731933057308197,0.1769215613603592,0.1690389961004257,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6889665126800537,0.1471873968839645,0.1042083576321601,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7220126390457153,0.169147789478302,0.1617440730333328,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6413220167160034,0.1187244728207588,0.5432913303375244,284.8605651855469,284.95001220703125,300.5424499511719,295.7528991699219,298.8364562988281,297.3398132324219,284.8681945800781,1.0,0.3191892206668854,1.0,1.0,0.7176780104637146,1.0,-1.514814019203186,0.7066946625709534,0.8081194162368774,0.3444104194641113,0.8306968212127686,0.8306968212127686,0.0,67.1576919555664,42.0,37673.58984375,0.0,370.3895568847656,1.0,281.25762939453125,283.7877197265625,298.7831420898437,301.3162841796875,293.1499938964844,293.1499938964844,281.54998779296875,40938.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935653686523438,1.0,0.0,0.0,3.549336194992065,3.549360036849976,8.405964422308898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.9296875,0.0,1459.9656982421875,1895.4371337890625,0.0,1560.3466796875,0.8857925534248352,1.0,0.0,3.0,1.0,0.0
17658720,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8818608522415161,0.3145129978656769,0.2838518023490906,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.731933057308197,0.1769215613603592,0.1690389961004257,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6889665126800537,0.1471873968839645,0.1042083576321601,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.7220126390457153,0.169147789478302,0.1617440730333328,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6413220167160034,0.1187244728207588,0.5432913303375244,284.8605651855469,284.95001220703125,300.5424499511719,295.7528991699219,298.8364562988281,297.3398132324219,284.8681945800781,1.0,0.3191892206668854,1.0,1.0,0.7176780104637146,1.0,-1.514814019203186,0.7066946625709534,0.8081194162368774,0.3444104194641113,0.8306968212127686,0.8306968212127686,0.0,67.1576919555664,42.0,37673.58984375,0.0,370.3895568847656,1.0,281.25762939453125,283.7877197265625,298.7831420898437,301.3162841796875,293.1499938964844,293.1499938964844,281.54998779296875,40938.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935653686523438,1.0,0.0,0.0,3.549336194992065,3.549360036849976,8.405964422308898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.9296875,0.0,1459.9656982421875,1895.4371337890625,0.0,1560.3466796875,0.8857925534248352,1.0,0.0,3.0,1.0,0.0
