time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.910922646522522,0.3170587122440338,0.2854456305503845,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.754658043384552,0.1791349500417709,0.1706195175647735,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7123481035232544,0.1487591862678527,0.1049376800656318,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7438819408416748,0.1711239516735077,0.1631120890378952,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6594452261924744,0.1187792122364044,0.5412384271621704,285.0566101074219,284.95001220703125,300.57928466796875,295.7753601074219,298.85284423828125,297.3363647460937,285.052734375,1.0,0.3107457160949707,1.0,1.0,0.7167441248893738,1.0,-1.5186747312545776,0.7089380621910095,0.8097366690635681,0.3456418514251709,0.98764830827713,0.98764830827713,0.0,59.140655517578125,30.0,37393.3984375,0.0,351.622802734375,1.0,281.5423889160156,283.96209716796875,298.73980712890625,301.1846008300781,293.1499938964844,293.1499938964844,281.25,31687.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815863251686096,1.0,0.0,0.0,3.698263645172119,3.69828724861145,9.126179634222352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0947265625,0.0,1554.8370361328125,1895.4371337890625,0.0,1468.5765380859375,0.9131627082824708,1.0,0.0,3.0,1.0,0.0
17658840,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.910922646522522,0.3170587122440338,0.2854456305503845,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.754658043384552,0.1791349500417709,0.1706195175647735,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7123481035232544,0.1487591862678527,0.1049376800656318,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7438819408416748,0.1711239516735077,0.1631120890378952,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6594452261924744,0.1187792122364044,0.5412384271621704,285.0566101074219,284.95001220703125,300.57928466796875,295.7753601074219,298.85284423828125,297.3363647460937,285.052734375,1.0,0.3107457160949707,1.0,1.0,0.7167441248893738,1.0,-1.5186747312545776,0.7089380621910095,0.8097366690635681,0.3456418514251709,0.98764830827713,0.98764830827713,0.0,59.140655517578125,30.0,37393.3984375,0.0,351.622802734375,1.0,281.5423889160156,283.96209716796875,298.73980712890625,301.1846008300781,293.1499938964844,293.1499938964844,281.25,31687.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815863251686096,1.0,0.0,0.0,3.698263645172119,3.69828724861145,9.126179634222352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0947265625,0.0,1554.8370361328125,1895.4371337890625,0.0,1468.5765380859375,0.9131627082824708,1.0,0.0,3.0,1.0,0.0
17658900,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9326690435409546,0.3180675506591797,0.2864195704460144,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7706029415130615,0.1802215129137039,0.1715424358844757,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7265675067901611,0.1495154947042465,0.1053899452090263,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7590427398681641,0.1720896661281585,0.1639187186956405,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6726828813552856,0.1188564226031303,0.540894091129303,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.861083984375,297.3343505859375,284.8786926269531,1.0,0.3060277104377746,1.0,1.0,0.7162771821022034,1.0,-1.5220510959625244,0.7107660174369812,0.8112850785255432,0.3466528356075287,0.901499092578888,0.901499092578888,0.0,54.60236358642578,30.0,38228.62890625,0.0,341.535400390625,1.0,281.2958679199219,283.765625,298.8313903808594,301.42828369140625,293.1499938964844,293.1499938964844,281.25,34669.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690248429775238,1.0,0.0,0.0,3.725370407104492,3.72539496421814,9.2604528845186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.580078125,0.0,1608.487548828125,1895.4371337890625,0.0,1534.66162109375,0.9193226099014282,1.0,0.0,3.0,1.0,0.0
17658960,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9565322995185852,0.3186610043048858,0.2869041860103607,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7891700863838196,0.1811335831880569,0.1722824871540069,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.7421772480010986,0.150099903345108,0.1057076007127761,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7768831253051758,0.1728847473859787,0.1645476222038269,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6881600022315979,0.1188180223107338,0.5400530695915222,284.8580322265625,284.95001220703125,300.6171569824219,295.7987060546875,298.8678894042969,297.3296203613281,284.86474609375,1.0,0.3009710609912872,1.0,1.0,0.7158944606781006,1.0,-1.5236495733261108,0.7116889953613281,0.8119606375694275,0.347194105386734,0.8422453999519348,0.8422453999519348,0.0,50.01376724243164,25.0,37975.921875,0.0,330.4158630371094,1.0,281.257080078125,283.7745666503906,298.8355407714844,301.3875427246094,293.1499938964844,293.1499938964844,281.54998779296875,40237.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940405368804932,1.0,0.0,0.0,3.5956859588623047,3.595710277557373,8.626940939393535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.39013671875,0.0,1504.8109130859375,1895.4371337890625,0.0,1564.04296875,0.895470380783081,1.0,0.0,3.0,1.0,0.0
17659020,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9987826943397522,0.321244865655899,0.2884430587291717,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8290041089057922,0.1835152208805084,0.1740375310182571,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7789868712425232,0.1518079936504364,0.1065394952893257,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8169464468955994,0.1749996095895767,0.1660610288381576,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7216705679893494,0.1191489323973655,0.5393829345703125,285.0597229003906,284.95001220703125,300.6558837890625,295.82281494140625,298.886474609375,297.32861328125,285.056396484375,1.0,0.2926711440086365,1.0,1.0,0.7151290774345398,1.0,-1.529147744178772,0.7146774530410767,0.8144702911376953,0.348827451467514,1.0,1.0,0.0,42.09545135498047,25.0,37708.34375,0.0,312.55322265625,1.0,281.542724609375,283.956787109375,298.79034423828125,301.25439453125,293.1499938964844,293.1499938964844,281.25,31747.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826101541519165,1.0,0.0,0.0,3.737814664840698,3.737838983535767,9.322423579760653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.31787109375,0.0,1600.4957275390625,1895.4371337890625,0.0,1476.311279296875,0.9221534729003906,1.0,0.0,3.0,1.0,0.0
17659080,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9987826943397522,0.321244865655899,0.2884430587291717,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8290041089057922,0.1835152208805084,0.1740375310182571,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7789868712425232,0.1518079936504364,0.1065394952893257,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8169464468955994,0.1749996095895767,0.1660610288381576,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7216705679893494,0.1191489323973655,0.5393829345703125,285.0597229003906,284.95001220703125,300.6558837890625,295.82281494140625,298.886474609375,297.32861328125,285.056396484375,1.0,0.2926711440086365,1.0,1.0,0.7151290774345398,1.0,-1.529147744178772,0.7146774530410767,0.8144702911376953,0.348827451467514,1.0,1.0,0.0,42.09545135498047,25.0,37708.34375,0.0,312.55322265625,1.0,281.542724609375,283.956787109375,298.79034423828125,301.25439453125,293.1499938964844,293.1499938964844,281.25,31747.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826101541519165,1.0,0.0,0.0,3.737814664840698,3.737838983535767,9.322423579760653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.31787109375,0.0,1600.4957275390625,1895.4371337890625,0.0,1476.311279296875,0.9221534729003906,1.0,0.0,3.0,1.0,0.0
17659140,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.3260299265384674,0.2690606117248535,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8518157601356506,0.1855435520410537,0.1760005205869674,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8016964197158813,0.153161883354187,0.1075170040130615,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8389163613319397,0.1767666786909103,0.1677727252244949,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.738854706287384,0.1193388551473617,0.5400834679603577,284.8367614746094,284.95001220703125,300.6954040527344,295.8475952148437,298.906494140625,297.33203125,284.8422546386719,1.0,0.2862497568130493,1.0,1.0,0.714363694190979,1.0,-1.512781858444214,0.7068483233451843,0.8059335350990295,0.3450352549552917,0.8356513381004333,0.8356513381004333,0.0,38.32445907592773,25.0,37842.34765625,0.0,295.1263732910156,1.0,281.2565612792969,283.7499084472656,298.8804931640625,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,41087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944860219955444,1.0,0.0,0.0,3.617305040359497,3.617329597473145,8.730991680749867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2724609375,0.0,1534.8228759765625,1895.4371337890625,0.0,1567.5125732421875,0.900558352470398,1.0,0.0,3.0,1.0,0.0
17659200,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.3260299265384674,0.2690606117248535,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8518157601356506,0.1855435520410537,0.1760005205869674,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8016964197158813,0.153161883354187,0.1075170040130615,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8389163613319397,0.1767666786909103,0.1677727252244949,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.738854706287384,0.1193388551473617,0.5400834679603577,284.8367614746094,284.95001220703125,300.6954040527344,295.8475952148437,298.906494140625,297.33203125,284.8422546386719,1.0,0.2862497568130493,1.0,1.0,0.714363694190979,1.0,-1.512781858444214,0.7068483233451843,0.8059335350990295,0.3450352549552917,0.8356513381004333,0.8356513381004333,0.0,38.32445907592773,25.0,37842.34765625,0.0,295.1263732910156,1.0,281.2565612792969,283.7499084472656,298.8804931640625,301.4358215332031,293.1499938964844,293.1499938964844,281.54998779296875,41087.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944860219955444,1.0,0.0,0.0,3.617305040359497,3.617329597473145,8.730991680749867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.2724609375,0.0,1534.8228759765625,1895.4371337890625,0.0,1567.5125732421875,0.900558352470398,1.0,0.0,3.0,1.0,0.0
17659260,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.3349087834358215,0.2519602179527282,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.873155415058136,0.1878791749477386,0.1779340803623199,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8210073709487915,0.1548132747411728,0.1084727197885513,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8590425848960876,0.1788127124309539,0.1694436520338058,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7544804811477661,0.1198655366897583,0.5412011742591858,285.0291748046875,284.95001220703125,300.7355651855469,295.8729248046875,298.93658447265625,297.35308837890625,285.0243530273437,1.0,0.2811500430107116,1.0,1.0,0.7134101390838623,1.0,-1.4990649223327637,0.7004233002662659,0.798641562461853,0.3418790102005005,0.973185658454895,0.973185658454895,0.0,35.490665435791016,28.0,37126.9296875,0.0,281.7050476074219,1.0,281.54266357421875,283.9312438964844,298.825927734375,301.26422119140625,293.1499938964844,293.1499938964844,281.25,32623.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799882054328918,1.0,0.0,0.0,3.719935178756714,3.719959259033203,9.23345055525715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.34375,0.0,1586.627197265625,1895.4371337890625,0.0,1456.545166015625,0.9186703562736512,1.0,0.0,3.0,1.0,0.0
17659320,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.3349087834358215,0.2519602179527282,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.873155415058136,0.1878791749477386,0.1779340803623199,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8210073709487915,0.1548132747411728,0.1084727197885513,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8590425848960876,0.1788127124309539,0.1694436520338058,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7544804811477661,0.1198655366897583,0.5412011742591858,285.0291748046875,284.95001220703125,300.7355651855469,295.8729248046875,298.93658447265625,297.35308837890625,285.0243530273437,1.0,0.2811500430107116,1.0,1.0,0.7134101390838623,1.0,-1.4990649223327637,0.7004233002662659,0.798641562461853,0.3418790102005005,0.973185658454895,0.973185658454895,0.0,35.490665435791016,28.0,37126.9296875,0.0,281.7050476074219,1.0,281.54266357421875,283.9312438964844,298.825927734375,301.26422119140625,293.1499938964844,293.1499938964844,281.25,32623.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799882054328918,1.0,0.0,0.0,3.719935178756714,3.719959259033203,9.23345055525715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.34375,0.0,1586.627197265625,1895.4371337890625,0.0,1456.545166015625,0.9186703562736512,1.0,0.0,3.0,1.0,0.0
17659380,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9983186721801758,0.344000905752182,0.2395640462636947,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8901054263114929,0.1899382770061493,0.1799646317958831,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8350504636764526,0.1561936289072036,0.1094962432980537,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8750820159912109,0.1805854141712188,0.171200230717659,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7669296860694885,0.1204219385981559,0.5436877012252808,284.84136962890625,284.95001220703125,300.7762145996094,295.898681640625,298.96746826171875,297.37469482421875,284.8519287109375,1.0,0.2783998250961303,1.0,1.0,0.7124565243721008,1.0,-1.492940902709961,0.6977483034133911,0.7951925992965698,0.3406413197517395,0.8168862462043762,0.8168862462043762,0.0,33.74594497680664,31.0,37331.03125,0.0,274.5686950683594,1.0,281.2569885253906,283.772705078125,298.918212890625,301.434326171875,293.1499938964844,293.1499938964844,281.54998779296875,42494.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889337301254272,1.0,0.0,0.0,3.5327539443969727,3.532778024673462,8.327604632540897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.34765625,0.0,1453.6322021484375,1895.4371337890625,0.0,1524.53857421875,0.8835427761077881,1.0,0.0,3.0,1.0,0.0
17659440,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9983186721801758,0.344000905752182,0.2395640462636947,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8901054263114929,0.1899382770061493,0.1799646317958831,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8350504636764526,0.1561936289072036,0.1094962432980537,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8750820159912109,0.1805854141712188,0.171200230717659,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7669296860694885,0.1204219385981559,0.5436877012252808,284.84136962890625,284.95001220703125,300.7762145996094,295.898681640625,298.96746826171875,297.37469482421875,284.8519287109375,1.0,0.2783998250961303,1.0,1.0,0.7124565243721008,1.0,-1.492940902709961,0.6977483034133911,0.7951925992965698,0.3406413197517395,0.8168862462043762,0.8168862462043762,0.0,33.74594497680664,31.0,37331.03125,0.0,274.5686950683594,1.0,281.2569885253906,283.772705078125,298.918212890625,301.434326171875,293.1499938964844,293.1499938964844,281.54998779296875,42494.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889337301254272,1.0,0.0,0.0,3.5327539443969727,3.532778024673462,8.327604632540897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.34765625,0.0,1453.6322021484375,1895.4371337890625,0.0,1524.53857421875,0.8835427761077881,1.0,0.0,3.0,1.0,0.0
17659500,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9976885318756104,0.3485338091850281,0.2355045229196548,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8961443901062012,0.1910838782787323,0.1809097975492477,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.839954137802124,0.1569969952106475,0.1099587902426719,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.880790650844574,0.1815761476755142,0.1720066964626312,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7712240815162659,0.1207952946424484,0.5448790788650513,285.011962890625,284.95001220703125,300.7967224121094,295.9117126464844,298.9830627441406,297.38525390625,285.0346069335937,1.0,0.2777356505393982,1.0,1.0,0.7119797468185425,1.0,-1.4921530485153198,0.6975350975990295,0.7946178913116455,0.3405903577804565,0.9192295670509338,0.9192295670509338,0.0,33.23893356323242,31.0,36831.41796875,0.0,272.9375915527344,1.0,281.4985656738281,283.9639587402344,298.8552551269531,301.2310485839844,293.1499938964844,293.1499938964844,281.54998779296875,35480.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792235374450684,1.0,0.0,0.0,3.5525238513946533,3.552546977996826,8.421070560871158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.68017578125,0.0,1423.6202392578125,1895.4371337890625,0.0,1450.8062744140625,0.8863909244537354,1.0,0.0,3.0,1.0,0.0
17659560,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9970431923866272,0.3531769812107086,0.2319367974996566,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9020414352416992,0.1924196779727935,0.1820888370275497,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8448334336280823,0.1579819619655609,0.1105878725647926,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.886384129524231,0.182746410369873,0.1730334758758545,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.775479257106781,0.1213245466351509,0.5468950271606445,285.04803466796875,284.95001220703125,300.8172607421875,295.9247741699219,298.9996643066406,297.3973083496094,285.0445251464844,1.0,0.2775188982486725,1.0,1.0,0.7113969922065735,1.0,-1.4936909675598145,0.6985080242156982,0.7951829433441162,0.3411537408828735,0.9741284251213074,0.9741284251213074,0.0,32.850318908691406,34.0,37067.49609375,0.0,272.6210327148437,1.0,281.5419921875,283.95379638671875,298.88092041015625,301.3045959472656,293.1499938964844,293.1499938964844,281.25,31962.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750296354293823,1.0,0.0,0.0,3.677245378494263,3.677268743515015,9.022741096487152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.07080078125,0.0,1533.256591796875,1895.4371337890625,0.0,1419.541015625,0.9086737632751464,1.0,0.0,3.0,1.0,0.0
17659620,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9963793754577636,0.3607680201530456,0.2286842763423919,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9095582962036132,0.194578155875206,0.1842766106128692,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8506980538368225,0.1594520807266235,0.1117209643125534,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8931684494018555,0.1845907121896743,0.1749202460050583,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7803268432617188,0.1220711171627044,0.5507000088691711,284.8633728027344,284.95001220703125,300.85858154296875,295.9510498046875,299.0273742675781,297.4105529785156,284.8717041015625,1.0,0.2782305479049682,1.0,1.0,0.7102315425872803,1.0,-1.5006046295166016,0.7023550271987915,0.7982495427131653,0.3432669937610626,0.8352610468864441,0.8352610468864441,0.0,32.6111946105957,37.0,37687.7734375,0.0,275.0364685058594,1.0,281.2575988769531,283.7828674316406,298.9842834472656,301.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,40589.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868835091590881,1.0,0.0,0.0,3.557100534439087,3.557124376296997,8.442781904705043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.5732421875,0.0,1465.716552734375,1895.4371337890625,0.0,1508.817626953125,0.8873088359832764,1.0,0.0,3.0,1.0,0.0
17659680,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9963793754577636,0.3607680201530456,0.2286842763423919,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9095582962036132,0.194578155875206,0.1842766106128692,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8506980538368225,0.1594520807266235,0.1117209643125534,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8931684494018555,0.1845907121896743,0.1749202460050583,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7803268432617188,0.1220711171627044,0.5507000088691711,284.8633728027344,284.95001220703125,300.85858154296875,295.9510498046875,299.0273742675781,297.4105529785156,284.8717041015625,1.0,0.2782305479049682,1.0,1.0,0.7102315425872803,1.0,-1.5006046295166016,0.7023550271987915,0.7982495427131653,0.3432669937610626,0.8352610468864441,0.8352610468864441,0.0,32.6111946105957,37.0,37687.7734375,0.0,275.0364685058594,1.0,281.2575988769531,283.7828674316406,298.9842834472656,301.5151672363281,293.1499938964844,293.1499938964844,281.54998779296875,40589.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868835091590881,1.0,0.0,0.0,3.557100534439087,3.557124376296997,8.442781904705043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.5732421875,0.0,1465.716552734375,1895.4371337890625,0.0,1508.817626953125,0.8873088359832764,1.0,0.0,3.0,1.0,0.0
17659740,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9965614676475524,0.3676956295967102,0.2295413762331009,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9125831127166748,0.197097823023796,0.1864851415157318,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8526846766471863,0.1612666398286819,0.1128672584891319,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8955544829368591,0.1867634952068328,0.1768129616975784,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7812514901161194,0.1229701042175293,0.5542728900909424,285.0706481933594,284.95001220703125,300.8999938964844,295.9774169921875,299.0538330078125,297.4205322265625,285.0677795410156,1.0,0.2802293598651886,1.0,1.0,0.7090660929679871,1.0,-1.5122194290161133,0.7085400223731995,0.8036794066429138,0.3465534448623657,1.0,1.0,0.0,32.925724029541016,55.0,37636.66015625,0.0,280.9801940917969,1.0,281.5425109863281,283.9646911621094,298.94830322265625,301.4036865234375,293.1499938964844,293.1499938964844,281.25,31388.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761537790298462,1.0,0.0,0.0,3.71762490272522,3.71764874458313,9.221984669238736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5830078125,0.0,1574.5684814453125,1895.4371337890625,0.0,1427.885986328125,0.9173895120620728,1.0,0.0,3.0,1.0,0.0
17659800,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9965614676475524,0.3676956295967102,0.2295413762331009,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9125831127166748,0.197097823023796,0.1864851415157318,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8526846766471863,0.1612666398286819,0.1128672584891319,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8955544829368591,0.1867634952068328,0.1768129616975784,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7812514901161194,0.1229701042175293,0.5542728900909424,285.0706481933594,284.95001220703125,300.8999938964844,295.9774169921875,299.0538330078125,297.4205322265625,285.0677795410156,1.0,0.2802293598651886,1.0,1.0,0.7090660929679871,1.0,-1.5122194290161133,0.7085400223731995,0.8036794066429138,0.3465534448623657,1.0,1.0,0.0,32.925724029541016,55.0,37636.66015625,0.0,280.9801940917969,1.0,281.5425109863281,283.9646911621094,298.94830322265625,301.4036865234375,293.1499938964844,293.1499938964844,281.25,31388.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761537790298462,1.0,0.0,0.0,3.71762490272522,3.71764874458313,9.221984669238736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.5830078125,0.0,1574.5684814453125,1895.4371337890625,0.0,1427.885986328125,0.9173895120620728,1.0,0.0,3.0,1.0,0.0
17659860,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.3707696795463562,0.2503055036067962,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8928881287574768,0.1992981880903244,0.188831478357315,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8356401920318604,0.1627646833658218,0.1141083016991615,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8764535188674927,0.1886245310306549,0.1788339465856552,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7637217044830322,0.1235926002264022,0.5582379102706909,284.89093017578125,284.95001220703125,300.9414367675781,296.0037536621094,299.0718078613281,297.41265869140625,284.8984680175781,1.0,0.2895529568195343,1.0,1.0,0.708380401134491,1.0,-1.54862380027771,0.7268654704093933,0.8217583298683167,0.3558497726917267,0.886346161365509,0.886346161365509,0.0,36.2039794921875,58.0,39008.24609375,0.0,306.1865234375,1.0,281.2565002441406,283.77935791015625,299.0544738769531,301.6517944335937,293.1499938964844,293.1499938964844,281.54998779296875,37772.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69114089012146,1.0,0.0,0.0,3.687533855438232,3.687558650970459,9.073301043827088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.14794921875,0.0,1588.729736328125,1895.4371337890625,0.0,1541.5523681640625,0.9145368933677672,1.0,0.0,3.0,1.0,0.0
17659920,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.3707696795463562,0.2503055036067962,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8928881287574768,0.1992981880903244,0.188831478357315,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8356401920318604,0.1627646833658218,0.1141083016991615,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8764535188674927,0.1886245310306549,0.1788339465856552,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7637217044830322,0.1235926002264022,0.5582379102706909,284.89093017578125,284.95001220703125,300.9414367675781,296.0037536621094,299.0718078613281,297.41265869140625,284.8984680175781,1.0,0.2895529568195343,1.0,1.0,0.708380401134491,1.0,-1.54862380027771,0.7268654704093933,0.8217583298683167,0.3558497726917267,0.886346161365509,0.886346161365509,0.0,36.2039794921875,58.0,39008.24609375,0.0,306.1865234375,1.0,281.2565002441406,283.77935791015625,299.0544738769531,301.6517944335937,293.1499938964844,293.1499938964844,281.54998779296875,37772.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69114089012146,1.0,0.0,0.0,3.687533855438232,3.687558650970459,9.073301043827088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.14794921875,0.0,1588.729736328125,1895.4371337890625,0.0,1541.5523681640625,0.9145368933677672,1.0,0.0,3.0,1.0,0.0
17659980,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.3701128363609314,0.2710259258747101,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8733105063438416,0.2018099427223205,0.1911554783582687,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8184686899185181,0.1645514369010925,0.1153275594115257,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8573052287101746,0.1907647848129272,0.1808193773031234,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7460020184516907,0.1241192668676376,0.5609747767448425,285.12567138671875,284.95001220703125,300.98272705078125,296.02996826171875,299.0807189941406,297.3877258300781,285.1289978027344,1.0,0.2983043491840362,1.0,1.0,0.7076947093009949,1.0,-1.583430528640747,0.7443522214889526,0.8390782475471497,0.3650367259979248,1.0,1.0,0.0,40.01446533203125,61.0,39227.50390625,0.0,333.1392822265625,1.0,281.5433654785156,283.9956970214844,299.0220947265625,301.569091796875,293.1499938964844,293.1499938964844,281.25,32852.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848928928375244,1.0,0.0,0.0,3.8195860385894775,3.819611072540283,9.734774266689783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.888671875,0.0,1705.5062255859375,1895.4371337890625,0.0,1493.6309814453125,0.9409722089767456,1.0,0.0,3.0,1.0,0.0
17660040,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.9990000128746032,0.3701128363609314,0.2710259258747101,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8733105063438416,0.2018099427223205,0.1911554783582687,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.8184686899185181,0.1645514369010925,0.1153275594115257,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8573052287101746,0.1907647848129272,0.1808193773031234,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.7460020184516907,0.1241192668676376,0.5609747767448425,285.12567138671875,284.95001220703125,300.98272705078125,296.02996826171875,299.0807189941406,297.3877258300781,285.1289978027344,1.0,0.2983043491840362,1.0,1.0,0.7076947093009949,1.0,-1.583430528640747,0.7443522214889526,0.8390782475471497,0.3650367259979248,1.0,1.0,0.0,40.01446533203125,61.0,39227.50390625,0.0,333.1392822265625,1.0,281.5433654785156,283.9956970214844,299.0220947265625,301.569091796875,293.1499938964844,293.1499938964844,281.25,32852.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848928928375244,1.0,0.0,0.0,3.8195860385894775,3.819611072540283,9.734774266689783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.888671875,0.0,1705.5062255859375,1895.4371337890625,0.0,1493.6309814453125,0.9409722089767456,1.0,0.0,3.0,1.0,0.0
17660100,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.3691916763782501,0.2803256511688232,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8654435276985168,0.2030228227376938,0.1924501210451126,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8112514019012451,0.1653978526592254,0.1160274595022201,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8496604561805725,0.1917921155691146,0.1819351762533188,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7387366890907288,0.1242968067526817,0.5624069571495056,285.00390625,284.95001220703125,301.0032958984375,296.0429992675781,299.0844116210937,297.3740539550781,284.98193359375,1.0,0.302561342716217,1.0,1.0,0.7073518633842468,1.0,-1.6000502109527588,0.752720057964325,0.8473300933837891,0.3694401681423187,1.0,1.0,0.0,41.87176513671875,61.0,40460.0859375,0.0,346.5018310546875,1.0,281.2933959960937,283.8177490234375,299.11187744140625,301.8333740234375,293.1499938964844,293.1499938964844,281.25,33569.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958475708961487,1.0,0.0,0.0,3.8591153621673584,3.859141111373901,9.937309641827596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.73828125,0.0,1759.2744140625,1895.4371337890625,0.0,1578.137939453125,0.9505229592323304,1.0,0.0,3.0,1.0,0.0
17660160,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9990000128746032,0.3675061464309692,0.2899637818336487,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8573986291885376,0.2039856165647506,0.1935184299945831,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8033401966094971,0.1660026758909225,0.11656504124403,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8418704271316528,0.1925781965255737,0.1828340291976928,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7312742471694946,0.1242578327655792,0.5629567503929138,284.9418334960937,284.95001220703125,301.0237731933594,296.0559387207031,299.0857849121094,297.3568115234375,284.9408264160156,1.0,0.3066956400871277,1.0,1.0,0.7074753642082214,1.0,-1.6152909994125366,0.7602380514144897,0.8550529479980469,0.3733391165733337,0.967926561832428,0.967926561832428,0.0,43.814449310302734,64.0,40770.1953125,0.0,359.6387939453125,1.0,281.2572326660156,283.7774658203125,299.11920166015625,301.830810546875,293.1499938964844,293.1499938964844,280.95001220703125,35082.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702269971370697,1.0,0.0,0.0,3.8677315711975098,3.867757558822632,9.981732773667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.482421875,0.0,1781.8912353515625,1895.4371337890625,0.0,1628.7132568359375,0.9531738758087158,1.0,0.0,3.0,1.0,0.0
17660220,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.3626701533794403,0.3094481527805328,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8420627117156982,0.2055955976247787,0.1952606737613678,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7874530553817749,0.1669115126132965,0.1173605695366859,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8269185423851013,0.1938360333442688,0.1842448413372039,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7162293195724487,0.1238079592585563,0.5621159672737122,284.838623046875,284.95001220703125,301.0644226074219,296.0815124511719,299.0867004394531,297.3195495605469,284.8531494140625,1.0,0.3145836889743805,1.0,1.0,0.7077224254608154,1.0,-1.6424169540405271,0.773594856262207,0.8688221573829651,0.3802656531333923,0.8333149552345276,0.8333149552345276,0.0,47.84300231933594,52.0,41566.64453125,0.0,385.18402099609375,1.0,280.9566955566406,283.6934509277344,299.12823486328125,301.90631103515625,293.1499938964844,293.1499938964844,281.25,43118.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154530882835388,1.0,0.0,0.0,3.615902185440064,3.61592698097229,8.724220492695167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.1982421875,0.0,1548.327392578125,1895.4371337890625,0.0,1734.7742919921875,0.903353989124298,1.0,0.0,3.0,1.0,0.0
17660280,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9990000128746032,0.3626701533794403,0.3094481527805328,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8420627117156982,0.2055955976247787,0.1952606737613678,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7874530553817749,0.1669115126132965,0.1173605695366859,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8269185423851013,0.1938360333442688,0.1842448413372039,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7162293195724487,0.1238079592585563,0.5621159672737122,284.838623046875,284.95001220703125,301.0644226074219,296.0815124511719,299.0867004394531,297.3195495605469,284.8531494140625,1.0,0.3145836889743805,1.0,1.0,0.7077224254608154,1.0,-1.6424169540405271,0.773594856262207,0.8688221573829651,0.3802656531333923,0.8333149552345276,0.8333149552345276,0.0,47.84300231933594,52.0,41566.64453125,0.0,385.18402099609375,1.0,280.9566955566406,283.6934509277344,299.12823486328125,301.90631103515625,293.1499938964844,293.1499938964844,281.25,43118.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154530882835388,1.0,0.0,0.0,3.615902185440064,3.61592698097229,8.724220492695167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.1982421875,0.0,1548.327392578125,1895.4371337890625,0.0,1734.7742919921875,0.903353989124298,1.0,0.0,3.0,1.0,0.0
17660340,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.3600753247737884,0.3131264150142669,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8415552377700806,0.2078419923782348,0.1972052305936813,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7864035964012146,0.1684241443872451,0.1182942688465118,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8260754942893982,0.1956807076930999,0.1858236640691757,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7129685282707214,0.1236501410603523,0.5609319806098938,285.0511779785156,284.95001220703125,301.1045837402344,296.10662841796875,299.0974426269531,297.3031005859375,285.0475158691406,1.0,0.3160358965396881,1.0,1.0,0.7079695463180542,1.0,-1.650777816772461,0.7776210904121399,0.8731566667556763,0.3824281990528106,0.99848735332489,0.99848735332489,0.0,48.70220947265625,40.0,41413.6015625,0.0,392.1373901367188,1.0,281.2430419921875,283.8735656738281,299.07843017578125,301.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,32331.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045141458511353,1.0,0.0,0.0,3.767108678817749,3.767133235931397,9.46911939081474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.73291015625,0.0,1639.0748291015625,1895.4371337890625,0.0,1646.558349609375,0.9290488958358764,1.0,0.0,3.0,1.0,0.0
17660400,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.3600753247737884,0.3131264150142669,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8415552377700806,0.2078419923782348,0.1972052305936813,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7864035964012146,0.1684241443872451,0.1182942688465118,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8260754942893982,0.1956807076930999,0.1858236640691757,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7129685282707214,0.1236501410603523,0.5609319806098938,285.0511779785156,284.95001220703125,301.1045837402344,296.10662841796875,299.0974426269531,297.3031005859375,285.0475158691406,1.0,0.3160358965396881,1.0,1.0,0.7079695463180542,1.0,-1.650777816772461,0.7776210904121399,0.8731566667556763,0.3824281990528106,0.99848735332489,0.99848735332489,0.0,48.70220947265625,40.0,41413.6015625,0.0,392.1373901367188,1.0,281.2430419921875,283.8735656738281,299.07843017578125,301.7710876464844,293.1499938964844,293.1499938964844,280.95001220703125,32331.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045141458511353,1.0,0.0,0.0,3.767108678817749,3.767133235931397,9.46911939081474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.73291015625,0.0,1639.0748291015625,1895.4371337890625,0.0,1646.558349609375,0.9290488958358764,1.0,0.0,3.0,1.0,0.0
17660460,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.3605688512325287,0.3035308420658111,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8525192737579346,0.2096782624721527,0.1990553736686706,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7968221306800842,0.1695408970117569,0.1191534250974655,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8361775875091553,0.1971318870782852,0.1873032301664352,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7196757197380066,0.1233546063303947,0.55971360206604,284.8541564941406,284.95001220703125,301.14410400390625,296.13116455078125,299.1125793457031,297.2973022460937,284.859619140625,1.0,0.3126442432403564,1.0,1.0,0.7080157995223999,1.0,-1.6428329944610596,0.7736517786979675,0.8691811561584473,0.3803702592849731,0.8482387661933899,0.8482387661933899,0.0,46.78119659423828,28.0,41750.5859375,0.0,382.4342041015625,1.0,280.95703125,283.6893615722656,299.1615600585937,301.9529113769531,293.1499938964844,293.1499938964844,281.25,40649.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715671956539154,1.0,0.0,0.0,3.644674062728882,3.644698858261109,8.863611355991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.40185546875,0.0,1561.989013671875,1895.4371337890625,0.0,1736.5596923828125,0.9066178202629088,1.0,0.0,3.0,1.0,0.0
17660520,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.3605688512325287,0.3035308420658111,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8525192737579346,0.2096782624721527,0.1990553736686706,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7968221306800842,0.1695408970117569,0.1191534250974655,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8361775875091553,0.1971318870782852,0.1873032301664352,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7196757197380066,0.1233546063303947,0.55971360206604,284.8541564941406,284.95001220703125,301.14410400390625,296.13116455078125,299.1125793457031,297.2973022460937,284.859619140625,1.0,0.3126442432403564,1.0,1.0,0.7080157995223999,1.0,-1.6428329944610596,0.7736517786979675,0.8691811561584473,0.3803702592849731,0.8482387661933899,0.8482387661933899,0.0,46.78119659423828,28.0,41750.5859375,0.0,382.4342041015625,1.0,280.95703125,283.6893615722656,299.1615600585937,301.9529113769531,293.1499938964844,293.1499938964844,281.25,40649.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715671956539154,1.0,0.0,0.0,3.644674062728882,3.644698858261109,8.863611355991452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.40185546875,0.0,1561.989013671875,1895.4371337890625,0.0,1736.5596923828125,0.9066178202629088,1.0,0.0,3.0,1.0,0.0
17660580,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.3666614890098572,0.2832513153553009,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8748545050621033,0.2118889987468719,0.2008255124092102,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.817237377166748,0.1710179597139358,0.1199561133980751,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8568789958953857,0.1989216059446334,0.1886888742446899,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.734794020652771,0.1234049201011657,0.5585508942604065,285.0238647460937,284.95001220703125,301.182861328125,296.15496826171875,299.13433837890625,297.3059387207031,285.0176696777344,1.0,0.3053356409072876,1.0,1.0,0.7080619931221008,1.0,-1.6218454837799072,0.7632340788841248,0.8586114048957825,0.3748860955238342,0.976953625679016,0.976953625679016,0.0,42.81357955932617,31.0,40857.671875,0.0,360.2829284667969,1.0,281.2430114746094,283.8497009277344,299.1143798828125,301.78643798828125,293.1499938964844,293.1499938964844,280.95001220703125,32868.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028424143791199,1.0,0.0,0.0,3.75231409072876,3.752338409423828,9.394888706992788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.96728515625,0.0,1625.920654296875,1895.4371337890625,0.0,1633.2567138671875,0.9259781241416932,1.0,0.0,3.0,1.0,0.0
