time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.3666614890098572,0.2832513153553009,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8748545050621033,0.2118889987468719,0.2008255124092102,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.817237377166748,0.1710179597139358,0.1199561133980751,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8568789958953857,0.1989216059446334,0.1886888742446899,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.734794020652771,0.1234049201011657,0.5585508942604065,285.0238647460937,284.95001220703125,301.182861328125,296.15496826171875,299.13433837890625,297.3059387207031,285.0176696777344,1.0,0.3053356409072876,1.0,1.0,0.7080619931221008,1.0,-1.6218454837799072,0.7632340788841248,0.8586114048957825,0.3748860955238342,0.976953625679016,0.976953625679016,0.0,42.81357955932617,31.0,40857.671875,0.0,360.2829284667969,1.0,281.2430114746094,283.8497009277344,299.1143798828125,301.78643798828125,293.1499938964844,293.1499938964844,280.95001220703125,32868.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028424143791199,1.0,0.0,0.0,3.75231409072876,3.752338409423828,9.394888706992788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.96728515625,0.0,1625.920654296875,1895.4371337890625,0.0,1633.2567138671875,0.9259781241416932,1.0,0.0,3.0,1.0,0.0
17660700,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.3710185885429382,0.2745562195777893,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8857006430625916,0.212910920381546,0.201838806271553,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8263003826141357,0.1716775596141815,0.1204482242465019,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.866990864276886,0.199736550450325,0.1895015239715576,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7420541644096375,0.1234903410077095,0.558792233467102,284.8594970703125,284.95001220703125,301.201904296875,296.16656494140625,299.14794921875,297.3154602050781,284.8370056152344,1.0,0.3028721213340759,1.0,1.0,0.7080851197242737,1.0,-1.6144720315933228,0.7595992088317871,0.8548728227615356,0.3728686273097992,0.8690460324287415,0.8690460324287415,0.0,41.21974182128906,31.0,41366.08203125,0.0,352.0784606933594,1.0,280.9951171875,283.6564025878906,299.19488525390625,302.00152587890625,293.1499938964844,293.1499938964844,280.95001220703125,36988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093597054481506,1.0,0.0,0.0,3.7343711853027344,3.73439621925354,9.305255161962124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4375,0.0,1636.6446533203125,1895.4371337890625,0.0,1685.3865966796875,0.9223063588142396,1.0,0.0,3.0,1.0,0.0
17660760,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.3750928938388824,0.2683025002479553,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8939564824104309,0.2137603461742401,0.2026525288820266,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8329971432685852,0.1721750944852829,0.1208017393946647,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8746947646141052,0.2003840953111648,0.1901244521141052,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.74746173620224,0.1235135048627853,0.5587696433067322,284.8410949707031,284.95001220703125,301.220703125,296.1779479980469,299.1614074707031,297.32391357421875,284.8521728515625,1.0,0.3009805679321289,1.0,1.0,0.7076117992401123,1.0,-1.6090844869613647,0.7571129202842712,0.8519715070724487,0.3716006278991699,0.8174594044685364,0.8174594044685364,0.0,40.10097503662109,34.0,40804.10546875,0.0,346.2527770996094,1.0,280.95709228515625,283.7017822265625,299.1907043457031,301.92559814453125,293.1499938964844,293.1499938964844,281.25,42880.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710293173789978,1.0,0.0,0.0,3.5398213863372803,3.539845466613769,8.360956940123287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.1162109375,0.0,1463.932861328125,1895.4371337890625,0.0,1692.9127197265625,0.8856433033943176,1.0,0.0,3.0,1.0,0.0
17660820,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.3839752078056335,0.2587187588214874,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9082899689674376,0.2161631882190704,0.2046568542718887,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8445788621902466,0.1738359332084655,0.1217745766043663,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8879664540290833,0.2023310363292694,0.1917136013507843,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7568407654762268,0.1241041645407676,0.560343861579895,285.0341491699219,284.95001220703125,301.2575378417969,296.20001220703125,299.1926574707031,297.3486633300781,285.0298156738281,1.0,0.2987955510616302,1.0,1.0,0.7066651582717896,1.0,-1.6049442291259766,0.7554597854614258,0.849484384059906,0.3707873225212097,0.9631267786026,0.9631267786026,0.0,38.53452301025391,37.0,40394.9140625,0.0,339.871337890625,1.0,281.2422790527344,283.8706359863281,299.1536560058594,301.784423828125,293.1499938964844,293.1499938964844,280.95001220703125,32406.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959930062294006,1.0,0.0,0.0,3.677640199661255,3.677663803100586,9.024679457070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.2275390625,0.0,1537.0433349609375,1895.4371337890625,0.0,1579.2750244140625,0.9088769555091858,1.0,0.0,3.0,1.0,0.0
17660880,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.3839752078056335,0.2587187588214874,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9082899689674376,0.2161631882190704,0.2046568542718887,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8445788621902466,0.1738359332084655,0.1217745766043663,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8879664540290833,0.2023310363292694,0.1917136013507843,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7568407654762268,0.1241041645407676,0.560343861579895,285.0341491699219,284.95001220703125,301.2575378417969,296.20001220703125,299.1926574707031,297.3486633300781,285.0298156738281,1.0,0.2987955510616302,1.0,1.0,0.7066651582717896,1.0,-1.6049442291259766,0.7554597854614258,0.849484384059906,0.3707873225212097,0.9631267786026,0.9631267786026,0.0,38.53452301025391,37.0,40394.9140625,0.0,339.871337890625,1.0,281.2422790527344,283.8706359863281,299.1536560058594,301.784423828125,293.1499938964844,293.1499938964844,280.95001220703125,32406.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959930062294006,1.0,0.0,0.0,3.677640199661255,3.677663803100586,9.024679457070306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.2275390625,0.0,1537.0433349609375,1895.4371337890625,0.0,1579.2750244140625,0.9088769555091858,1.0,0.0,3.0,1.0,0.0
17660940,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.3911969363689422,0.2535435557365417,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9183799624443054,0.2182101309299469,0.2067252099514007,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8520888686180115,0.1751534044742584,0.122788980603218,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8964896202087402,0.203934907913208,0.1933578550815582,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7627964019775391,0.1246114820241928,0.5628970861434937,284.86676025390625,284.95001220703125,301.2932434082031,296.2210388183594,299.2186584472656,297.3640441894531,284.8764038085937,1.0,0.2984323799610138,1.0,1.0,0.7057185173034668,1.0,-1.6074700355529783,0.7571046352386475,0.850365400314331,0.3717309236526489,0.8277182579040527,0.8277182579040527,0.0,37.8324089050293,40.0,40838.98046875,0.0,339.2265014648437,1.0,280.9577941894531,283.7235412597656,299.24481201171875,301.9720153808594,293.1499938964844,293.1499938964844,281.25,41197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058446407318115,1.0,0.0,0.0,3.519469738006592,3.519493341445923,8.265093356385478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.732421875,0.0,1430.2373046875,1895.4371337890625,0.0,1657.1798095703125,0.8798889517784119,1.0,0.0,3.0,1.0,0.0
17661000,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9990000128746032,0.3911969363689422,0.2535435557365417,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9183799624443054,0.2182101309299469,0.2067252099514007,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8520888686180115,0.1751534044742584,0.122788980603218,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8964896202087402,0.203934907913208,0.1933578550815582,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7627964019775391,0.1246114820241928,0.5628970861434937,284.86676025390625,284.95001220703125,301.2932434082031,296.2210388183594,299.2186584472656,297.3640441894531,284.8764038085937,1.0,0.2984323799610138,1.0,1.0,0.7057185173034668,1.0,-1.6074700355529783,0.7571046352386475,0.850365400314331,0.3717309236526489,0.8277182579040527,0.8277182579040527,0.0,37.8324089050293,40.0,40838.98046875,0.0,339.2265014648437,1.0,280.9577941894531,283.7235412597656,299.24481201171875,301.9720153808594,293.1499938964844,293.1499938964844,281.25,41197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058446407318115,1.0,0.0,0.0,3.519469738006592,3.519493341445923,8.265093356385478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.732421875,0.0,1430.2373046875,1895.4371337890625,0.0,1657.1798095703125,0.8798889517784119,1.0,0.0,3.0,1.0,0.0
17661060,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3979704976081848,0.2522315979003906,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9238396286964417,0.2207167148590088,0.2088949233293533,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8558745384216309,0.1768983453512191,0.123871237039566,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9007318615913392,0.2059535086154937,0.1950818002223968,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7652939558029175,0.1253664493560791,0.5657091736793518,285.0565795898437,284.95001220703125,301.32763671875,296.24090576171875,299.2434997558594,297.3779296875,285.0527038574219,1.0,0.2995174527168274,1.0,1.0,0.705039381980896,1.0,-1.6152411699295044,0.7612572908401489,0.8539838790893555,0.3739171326160431,0.9849774241447448,0.9849774241447448,0.0,37.80496597290039,43.0,40731.91796875,0.0,343.08941650390625,1.0,281.2422790527344,283.8861999511719,299.2103881835937,301.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,31579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949858665466309,1.0,0.0,0.0,3.68670654296875,3.686730146408081,9.069230486602464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.19091796875,0.0,1540.987060546875,1895.4371337890625,0.0,1571.4093017578125,0.9104046821594238,1.0,0.0,3.0,1.0,0.0
17661120,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.3979704976081848,0.2522315979003906,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9238396286964417,0.2207167148590088,0.2088949233293533,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8558745384216309,0.1768983453512191,0.123871237039566,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9007318615913392,0.2059535086154937,0.1950818002223968,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7652939558029175,0.1253664493560791,0.5657091736793518,285.0565795898437,284.95001220703125,301.32763671875,296.24090576171875,299.2434997558594,297.3779296875,285.0527038574219,1.0,0.2995174527168274,1.0,1.0,0.705039381980896,1.0,-1.6152411699295044,0.7612572908401489,0.8539838790893555,0.3739171326160431,0.9849774241447448,0.9849774241447448,0.0,37.80496597290039,43.0,40731.91796875,0.0,343.08941650390625,1.0,281.2422790527344,283.8861999511719,299.2103881835937,301.8576965332031,293.1499938964844,293.1499938964844,280.95001220703125,31579.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949858665466309,1.0,0.0,0.0,3.68670654296875,3.686730146408081,9.069230486602464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.19091796875,0.0,1540.987060546875,1895.4371337890625,0.0,1571.4093017578125,0.9104046821594238,1.0,0.0,3.0,1.0,0.0
17661180,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.4028730392456054,0.2544434070587158,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9245948195457458,0.2227942496538162,0.2110580205917358,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8559882640838623,0.1782279759645462,0.124942272901535,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.900897979736328,0.207561582326889,0.196794107556343,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7645001411437988,0.1258571892976761,0.5685918927192688,284.8740234375,284.95001220703125,301.36065673828125,296.2594909667969,299.26202392578125,297.3808898925781,284.8811950683594,1.0,0.3018113672733307,1.0,1.0,0.7043602466583252,1.0,-1.6272958517074585,0.7675262093544006,0.8597695827484131,0.3772524893283844,0.8520910739898682,0.8520910739898682,0.0,38.36677932739258,46.0,41518.53515625,0.0,350.8188781738281,1.0,280.9574890136719,283.7106628417969,299.2980651855469,302.0655517578125,293.1499938964844,293.1499938964844,281.25,39519.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077619433403015,1.0,0.0,0.0,3.5967400074005127,3.596764087677002,8.631999435237958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.5654296875,0.0,1500.66943359375,1895.4371337890625,0.0,1672.539306640625,0.8954299688339233,1.0,0.0,3.0,1.0,0.0
17661240,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.4028730392456054,0.2544434070587158,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9245948195457458,0.2227942496538162,0.2110580205917358,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8559882640838623,0.1782279759645462,0.124942272901535,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.900897979736328,0.207561582326889,0.196794107556343,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7645001411437988,0.1258571892976761,0.5685918927192688,284.8740234375,284.95001220703125,301.36065673828125,296.2594909667969,299.26202392578125,297.3808898925781,284.8811950683594,1.0,0.3018113672733307,1.0,1.0,0.7043602466583252,1.0,-1.6272958517074585,0.7675262093544006,0.8597695827484131,0.3772524893283844,0.8520910739898682,0.8520910739898682,0.0,38.36677932739258,46.0,41518.53515625,0.0,350.8188781738281,1.0,280.9574890136719,283.7106628417969,299.2980651855469,302.0655517578125,293.1499938964844,293.1499938964844,281.25,39519.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077619433403015,1.0,0.0,0.0,3.5967400074005127,3.596764087677002,8.631999435237958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.5654296875,0.0,1500.66943359375,1895.4371337890625,0.0,1672.539306640625,0.8954299688339233,1.0,0.0,3.0,1.0,0.0
17661300,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9990000128746032,0.4050221443176269,0.2569864392280578,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9228376150131226,0.2239353507757187,0.2120281010866165,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8543627262115479,0.1789863109588623,0.125398501753807,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8991357684135437,0.2084530740976333,0.1975390762090683,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7625112533569336,0.1261050254106521,0.569514811038971,285.03448486328125,284.95001220703125,301.3765869140625,296.2682800292969,299.2702941894531,297.3807373046875,285.0541381835937,1.0,0.3033055365085602,1.0,1.0,0.7040206789970398,1.0,-1.6340625286102295,0.77103191614151,0.8630306720733643,0.379109114408493,0.9567795395851136,0.9567795395851136,0.0,38.87528610229492,46.0,41116.53125,0.0,355.7406005859375,1.0,281.2008361816406,283.88995361328125,299.236572265625,301.87109375,293.1499938964844,293.1499938964844,281.25,34101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008333206176758,1.0,0.0,0.0,3.6376819610595694,3.637705564498901,8.82963490766997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.00146484375,0.0,1505.348388671875,1895.4371337890625,0.0,1617.335693359375,0.9037925601005554,1.0,0.0,3.0,1.0,0.0
17661360,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9990000128746032,0.407224953174591,0.2595221400260925,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.9214787483215332,0.2252721190452575,0.2132380008697509,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8531023263931274,0.1799254715442657,0.1260197609663009,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8977138996124268,0.2095267474651336,0.1985055953264236,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7607859373092651,0.1264639943838119,0.5710127949714661,285.0695495605469,284.95001220703125,301.39215087890625,296.2767028808594,299.2789611816406,297.3819274902344,285.0673522949219,1.0,0.3050281107425689,1.0,1.0,0.7038905620574951,1.0,-1.6422632932662964,0.7751712203025818,0.8670920133590698,0.3812655210494995,1.0,1.0,0.0,39.42236709594727,49.0,41467.94921875,0.0,361.5616149902344,1.0,281.2427062988281,283.8846130371094,299.2562561035156,301.9491882324219,293.1499938964844,293.1499938964844,280.95001220703125,31761.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698966383934021,1.0,0.0,0.0,3.753875732421875,3.753900051116944,9.402710361428036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.80859375,0.0,1619.2218017578125,1895.4371337890625,0.0,1602.6053466796875,0.9256343841552734,1.0,0.0,3.0,1.0,0.0
17661420,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.4098041355609894,0.2667899429798126,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9154425263404846,0.2273221015930175,0.2154164165258407,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8479475975036621,0.1812093704938888,0.1270888596773147,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8919697999954224,0.2110847383737564,0.2002106457948684,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7550064921379089,0.126767948269844,0.5732636451721191,284.8794860839844,284.95001220703125,301.4219665527344,296.2924194335937,299.2899780273437,297.37359619140625,284.88427734375,1.0,0.309003621339798,1.0,1.0,0.7036303877830505,1.0,-1.6596381664276123,0.7839152812957764,0.8757228851318359,0.3858699202537536,0.8839906454086304,0.8839906454086304,0.0,40.90962600708008,52.0,42475.8515625,0.0,374.9964294433594,1.0,280.95721435546875,283.68951416015625,299.33746337890625,302.1633605957031,293.1499938964844,293.1499938964844,281.25,38229.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128892540931702,1.0,0.0,0.0,3.710356950759888,3.710381984710693,9.185962994706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.27099609375,0.0,1618.3154296875,1895.4371337890625,0.0,1713.9195556640625,0.9197114706039428,1.0,0.0,3.0,1.0,0.0
17661480,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.4098041355609894,0.2667899429798126,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9154425263404846,0.2273221015930175,0.2154164165258407,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8479475975036621,0.1812093704938888,0.1270888596773147,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8919697999954224,0.2110847383737564,0.2002106457948684,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7550064921379089,0.126767948269844,0.5732636451721191,284.8794860839844,284.95001220703125,301.4219665527344,296.2924194335937,299.2899780273437,297.37359619140625,284.88427734375,1.0,0.309003621339798,1.0,1.0,0.7036303877830505,1.0,-1.6596381664276123,0.7839152812957764,0.8757228851318359,0.3858699202537536,0.8839906454086304,0.8839906454086304,0.0,40.90962600708008,52.0,42475.8515625,0.0,374.9964294433594,1.0,280.95721435546875,283.68951416015625,299.33746337890625,302.1633605957031,293.1499938964844,293.1499938964844,281.25,38229.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128892540931702,1.0,0.0,0.0,3.710356950759888,3.710381984710693,9.185962994706642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.27099609375,0.0,1618.3154296875,1895.4371337890625,0.0,1713.9195556640625,0.9197114706039428,1.0,0.0,3.0,1.0,0.0
17661540,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.4119598567485809,0.2758578956127167,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9074638485908508,0.2297426015138626,0.2175637781620025,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8411639928817749,0.1828314363956451,0.1281304210424423,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8843162655830383,0.2129706293344497,0.201869860291481,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7475907206535339,0.1271512359380722,0.5748153924942017,285.08526611328125,284.95001220703125,301.45001220703125,296.3065185546875,299.3002624511719,297.3651428222656,285.08599853515625,1.0,0.31350839138031,1.0,1.0,0.703370213508606,1.0,-1.6782076358795166,0.7932615280151367,0.8849461078643799,0.3907890915870666,1.0,1.0,0.0,42.76648712158203,55.0,42322.2421875,0.0,390.4056701660156,1.0,281.243408203125,283.885009765625,299.2899475097656,302.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,32996.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049288153648376,1.0,0.0,0.0,3.828023910522461,3.8280491828918457,9.77783088274009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.380859375,0.0,1716.8297119140625,1895.4371337890625,0.0,1649.8653564453125,0.9429712891578674,1.0,0.0,3.0,1.0,0.0
17661600,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.4119598567485809,0.2758578956127167,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9074638485908508,0.2297426015138626,0.2175637781620025,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8411639928817749,0.1828314363956451,0.1281304210424423,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8843162655830383,0.2129706293344497,0.201869860291481,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.7475907206535339,0.1271512359380722,0.5748153924942017,285.08526611328125,284.95001220703125,301.45001220703125,296.3065185546875,299.3002624511719,297.3651428222656,285.08599853515625,1.0,0.31350839138031,1.0,1.0,0.703370213508606,1.0,-1.6782076358795166,0.7932615280151367,0.8849461078643799,0.3907890915870666,1.0,1.0,0.0,42.76648712158203,55.0,42322.2421875,0.0,390.4056701660156,1.0,281.243408203125,283.885009765625,299.2899475097656,302.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,32996.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049288153648376,1.0,0.0,0.0,3.828023910522461,3.8280491828918457,9.77783088274009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.380859375,0.0,1716.8297119140625,1895.4371337890625,0.0,1649.8653564453125,0.9429712891578674,1.0,0.0,3.0,1.0,0.0
17661660,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.4125369489192962,0.2860573232173919,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8991833329200745,0.2317863851785659,0.2197598218917846,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8338081240653992,0.184089183807373,0.1291983127593994,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8759555220603943,0.2144997119903564,0.2035702019929886,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7397152185440063,0.1272782236337661,0.5763505101203918,284.89404296875,284.95001220703125,301.47442626953125,296.3198547363281,299.3050231933594,297.3498840332031,284.89697265625,1.0,0.3184567093849182,1.0,1.0,0.7034127116203308,1.0,-1.6982579231262207,0.8032165169715881,0.8950414061546326,0.396033376455307,0.9186773896217346,0.9186773896217346,0.0,44.9038314819336,58.0,43492.8828125,0.0,407.7795715332031,1.0,280.95574951171875,283.6776733398437,299.3670654296875,302.255126953125,293.1499938964844,293.1499938964844,280.6499938964844,37219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189643383026123,1.0,0.0,0.0,3.8152337074279785,3.8152596950531006,9.712601922728936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.94189453125,0.0,1734.427978515625,1895.4371337890625,0.0,1763.5086669921875,0.9426032304763794,1.0,0.0,3.0,1.0,0.0
17661720,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.4125369489192962,0.2860573232173919,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8991833329200745,0.2317863851785659,0.2197598218917846,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8338081240653992,0.184089183807373,0.1291983127593994,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8759555220603943,0.2144997119903564,0.2035702019929886,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7397152185440063,0.1272782236337661,0.5763505101203918,284.89404296875,284.95001220703125,301.47442626953125,296.3198547363281,299.3050231933594,297.3498840332031,284.89697265625,1.0,0.3184567093849182,1.0,1.0,0.7034127116203308,1.0,-1.6982579231262207,0.8032165169715881,0.8950414061546326,0.396033376455307,0.9186773896217346,0.9186773896217346,0.0,44.9038314819336,58.0,43492.8828125,0.0,407.7795715332031,1.0,280.95574951171875,283.6776733398437,299.3670654296875,302.255126953125,293.1499938964844,293.1499938964844,280.6499938964844,37219.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189643383026123,1.0,0.0,0.0,3.8152337074279785,3.8152596950531006,9.712601922728936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.94189453125,0.0,1734.427978515625,1895.4371337890625,0.0,1763.5086669921875,0.9426032304763794,1.0,0.0,3.0,1.0,0.0
17661780,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.4112739562988281,0.2985248565673828,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8883877992630005,0.2334228903055191,0.2214098870754242,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.82417893409729,0.1849612593650818,0.1298847794532776,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8651613593101501,0.2156256586313247,0.2047436833381652,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.729789137840271,0.1269980370998382,0.5757661461830139,284.8533630371094,284.95001220703125,301.4936828613281,296.33331298828125,299.3030700683594,297.3265686035156,284.8692626953125,1.0,0.3236041665077209,1.0,1.0,0.7034552097320557,1.0,-1.716740965843201,0.8123918771743774,0.9043490886688232,0.4008768498897552,0.8121755719184875,0.8121755719184875,0.0,47.474082946777344,61.0,43902.421875,0.0,425.8846435546875,1.0,280.6574401855469,283.6606140136719,299.35992431640625,302.2845458984375,293.1499938964844,293.1499938964844,280.95001220703125,44118.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277714610099792,1.0,0.0,0.0,3.482120513916016,3.482144355773926,8.090602818811021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.91650390625,0.0,1412.23974609375,1895.4371337890625,0.0,1836.4300537109373,0.8759399652481079,1.0,0.0,3.0,1.0,0.0
17661840,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.4112739562988281,0.2985248565673828,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8883877992630005,0.2334228903055191,0.2214098870754242,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.82417893409729,0.1849612593650818,0.1298847794532776,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8651613593101501,0.2156256586313247,0.2047436833381652,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.729789137840271,0.1269980370998382,0.5757661461830139,284.8533630371094,284.95001220703125,301.4936828613281,296.33331298828125,299.3030700683594,297.3265686035156,284.8692626953125,1.0,0.3236041665077209,1.0,1.0,0.7034552097320557,1.0,-1.716740965843201,0.8123918771743774,0.9043490886688232,0.4008768498897552,0.8121755719184875,0.8121755719184875,0.0,47.474082946777344,61.0,43902.421875,0.0,425.8846435546875,1.0,280.6574401855469,283.6606140136719,299.35992431640625,302.2845458984375,293.1499938964844,293.1499938964844,280.95001220703125,44118.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277714610099792,1.0,0.0,0.0,3.482120513916016,3.482144355773926,8.090602818811021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.91650390625,0.0,1412.23974609375,1895.4371337890625,0.0,1836.4300537109373,0.8759399652481079,1.0,0.0,3.0,1.0,0.0
17661900,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.4108767211437225,0.3046605885028839,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8835271596908569,0.2345617115497589,0.2223653644323349,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8198093771934509,0.185693621635437,0.1303167343139648,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8603222370147705,0.2164801955223083,0.205443874001503,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7251397371292114,0.126996710896492,0.575559675693512,285.0232238769531,284.95001220703125,301.50152587890625,296.340087890625,299.30322265625,297.318603515625,285.0390625,1.0,0.3262389600276947,1.0,1.0,0.7034764885902405,1.0,-1.7263658046722412,0.8171743750572205,0.909191370010376,0.4033941626548767,0.920299232006073,0.920299232006073,0.0,48.78642272949219,61.0,43649.05859375,0.0,435.3795471191406,1.0,280.89825439453125,283.8275756835937,299.2946472167969,302.0841064453125,293.1499938964844,293.1499938964844,280.95001220703125,35045.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192294001579285,1.0,0.0,0.0,3.548121929168701,3.548144817352295,8.400214142056939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.85498046875,0.0,1415.808837890625,1895.4371337890625,0.0,1765.685546875,0.8849018216133118,1.0,0.0,3.0,1.0,0.0
17661960,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9990000128746032,0.4106184244155884,0.3102612793445587,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8796923756599426,0.2358610928058624,0.22358138859272,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8163123726844788,0.1865718811750412,0.13092602789402,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8564773201942444,0.2174857407808303,0.2063856422901153,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7212300300598145,0.1271058917045593,0.5760574340820312,285.04638671875,284.95001220703125,301.5082092285156,296.3468933105469,299.3042297363281,297.3133544921875,285.0438232421875,1.0,0.3289394676685333,1.0,1.0,0.7035869359970093,1.0,-1.73701012134552,0.8224282264709473,0.9145818948745728,0.4061563313007355,0.967257797718048,0.967257797718048,0.0,50.04757308959961,64.0,44034.27734375,0.0,445.431396484375,1.0,280.9419860839844,283.8157958984375,299.3164367675781,302.1639099121094,293.1499938964844,293.1499938964844,280.6499938964844,32075.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165502309799194,1.0,0.0,0.0,3.665049076080322,3.665072441101074,8.962988999883237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.86181640625,0.0,1520.4892578125,1895.4371337890625,0.0,1743.7314453125,0.905946969985962,1.0,0.0,3.0,1.0,0.0
17662020,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.4083099067211151,0.3223647177219391,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8711621165275574,0.2378173917531967,0.2257085740566253,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8082324862480164,0.1877206414937973,0.1319279372692108,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8480510711669922,0.2188966423273086,0.2079879641532898,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7125235795974731,0.1269631683826446,0.5764010548591614,284.88897705078125,284.95001220703125,301.5183410644531,296.36053466796875,299.3009033203125,297.29595947265625,284.89727783203125,1.0,0.3344270884990692,1.0,1.0,0.7038078308105469,1.0,-1.757637858390808,0.8325954079627991,0.9250425100326538,0.411546528339386,0.8513612747192383,0.8513612747192383,0.0,52.78944396972656,67.0,44940.42578125,0.0,466.1236267089844,1.0,280.6572265625,283.6625671386719,299.39715576171875,302.3721008300781,293.1499938964844,293.1499938964844,280.95001220703125,39372.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286792993545532,1.0,0.0,0.0,3.5663886070251465,3.566412210464477,8.48692934596329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31982421875,0.0,1466.7733154296875,1895.4371337890625,0.0,1844.0140380859373,0.8891681432723999,1.0,0.0,3.0,1.0,0.0
17662080,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.4083099067211151,0.3223647177219391,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8711621165275574,0.2378173917531967,0.2257085740566253,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8082324862480164,0.1877206414937973,0.1319279372692108,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8480510711669922,0.2188966423273086,0.2079879641532898,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7125235795974731,0.1269631683826446,0.5764010548591614,284.88897705078125,284.95001220703125,301.5183410644531,296.36053466796875,299.3009033203125,297.29595947265625,284.89727783203125,1.0,0.3344270884990692,1.0,1.0,0.7038078308105469,1.0,-1.757637858390808,0.8325954079627991,0.9250425100326538,0.411546528339386,0.8513612747192383,0.8513612747192383,0.0,52.78944396972656,67.0,44940.42578125,0.0,466.1236267089844,1.0,280.6572265625,283.6625671386719,299.39715576171875,302.3721008300781,293.1499938964844,293.1499938964844,280.95001220703125,39372.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286792993545532,1.0,0.0,0.0,3.5663886070251465,3.566412210464477,8.48692934596329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31982421875,0.0,1466.7733154296875,1895.4371337890625,0.0,1844.0140380859373,0.8891681432723999,1.0,0.0,3.0,1.0,0.0
17662140,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.4059692323207855,0.3345630466938019,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8631539344787598,0.2401969879865646,0.2278616577386856,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8001499772071838,0.1892531514167785,0.1329407691955566,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.840156078338623,0.2206826359033584,0.2095978409051895,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7034446001052856,0.1269979774951934,0.5765177607536316,285.0718078613281,284.95001220703125,301.5244140625,296.37420654296875,299.30096435546875,297.28839111328125,285.0692443847656,1.0,0.3399596512317657,1.0,1.0,0.7040287256240845,1.0,-1.778158187866211,0.8427191972732544,0.9354390501976012,0.4168968498706817,1.0,1.0,0.0,55.64059448242188,55.0,45026.203125,0.0,487.527587890625,1.0,280.9427490234375,283.8210754394531,299.3589782714844,302.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,31561.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211504578590393,1.0,0.0,0.0,3.7415072917938232,3.741531372070313,9.340851647721138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.583984375,0.0,1603.337890625,1895.4371337890625,0.0,1781.497314453125,0.922674298286438,1.0,0.0,3.0,1.0,0.0
17662200,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9990000128746032,0.4059692323207855,0.3345630466938019,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8631539344787598,0.2401969879865646,0.2278616577386856,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8001499772071838,0.1892531514167785,0.1329407691955566,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.840156078338623,0.2206826359033584,0.2095978409051895,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7034446001052856,0.1269979774951934,0.5765177607536316,285.0718078613281,284.95001220703125,301.5244140625,296.37420654296875,299.30096435546875,297.28839111328125,285.0692443847656,1.0,0.3399596512317657,1.0,1.0,0.7040287256240845,1.0,-1.778158187866211,0.8427191972732544,0.9354390501976012,0.4168968498706817,1.0,1.0,0.0,55.64059448242188,55.0,45026.203125,0.0,487.527587890625,1.0,280.9427490234375,283.8210754394531,299.3589782714844,302.2681579589844,293.1499938964844,293.1499938964844,280.6499938964844,31561.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211504578590393,1.0,0.0,0.0,3.7415072917938232,3.741531372070313,9.340851647721138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.583984375,0.0,1603.337890625,1895.4371337890625,0.0,1781.497314453125,0.922674298286438,1.0,0.0,3.0,1.0,0.0
17662260,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.4030006825923919,0.3331830501556396,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8668035864830017,0.2420473545789718,0.2298176437616348,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8030667901039124,0.1902856826782226,0.133805975317955,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8430434465408325,0.2219703197479248,0.2110114097595214,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7042941451072693,0.1267965137958526,0.5761070251464844,284.8736877441406,284.95001220703125,301.52685546875,296.38787841796875,299.3006591796875,297.2860412597656,284.8772888183594,1.0,0.3396154046058655,1.0,1.0,0.7044264674186707,1.0,-1.781110763549805,0.8439808487892151,0.9371299147605896,0.4176725745201111,0.8753737807273865,0.8753737807273865,0.0,55.442848205566406,43.0,45812.640625,0.0,488.7961120605469,1.0,280.6573181152344,283.62237548828125,299.4300231933594,302.469482421875,293.1499938964844,293.1499938964844,280.95001220703125,38544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344816327095032,1.0,0.0,0.0,3.688626289367676,3.6886510848999023,9.07867786281713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.67333984375,0.0,1595.8101806640625,1895.4371337890625,0.0,1892.7689208984373,0.915001392364502,1.0,0.0,3.0,1.0,0.0
17662320,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.4030006825923919,0.3331830501556396,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8668035864830017,0.2420473545789718,0.2298176437616348,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8030667901039124,0.1902856826782226,0.133805975317955,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8430434465408325,0.2219703197479248,0.2110114097595214,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7042941451072693,0.1267965137958526,0.5761070251464844,284.8736877441406,284.95001220703125,301.52685546875,296.38787841796875,299.3006591796875,297.2860412597656,284.8772888183594,1.0,0.3396154046058655,1.0,1.0,0.7044264674186707,1.0,-1.781110763549805,0.8439808487892151,0.9371299147605896,0.4176725745201111,0.8753737807273865,0.8753737807273865,0.0,55.442848205566406,43.0,45812.640625,0.0,488.7961120605469,1.0,280.6573181152344,283.62237548828125,299.4300231933594,302.469482421875,293.1499938964844,293.1499938964844,280.95001220703125,38544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344816327095032,1.0,0.0,0.0,3.688626289367676,3.6886510848999023,9.07867786281713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.67333984375,0.0,1595.8101806640625,1895.4371337890625,0.0,1892.7689208984373,0.915001392364502,1.0,0.0,3.0,1.0,0.0
17662380,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4045806527137756,0.3198529779911041,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8811612129211426,0.2442720681428909,0.2316257059574127,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8155216574668884,0.1916633397340774,0.1345628798007965,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8558105826377869,0.223581850528717,0.2122594118118286,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7138670086860657,0.1268219500780105,0.5751650333404541,285.03436279296875,284.95001220703125,301.5260314941406,296.4015197753906,299.3002319335937,297.2879638671875,285.0292358398437,1.0,0.3348434865474701,1.0,1.0,0.7048241496086121,1.0,-1.768558382987976,0.8375598192214966,0.9309985637664796,0.4141865968704223,1.0,1.0,0.0,52.57088470458984,46.0,45099.8984375,0.0,472.2248229980469,1.0,280.9433898925781,283.7783508300781,299.37725830078125,302.3099670410156,293.1499938964844,293.1499938964844,280.6499938964844,32645.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252095937728882,1.0,0.0,0.0,3.8070321083068848,3.8070571422576895,9.67088794823212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8837890625,0.0,1688.8109130859375,1895.4371337890625,0.0,1815.0958251953125,0.938210129737854,1.0,0.0,3.0,1.0,0.0
17662440,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4045806527137756,0.3198529779911041,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8811612129211426,0.2442720681428909,0.2316257059574127,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8155216574668884,0.1916633397340774,0.1345628798007965,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8558105826377869,0.223581850528717,0.2122594118118286,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7138670086860657,0.1268219500780105,0.5751650333404541,285.03436279296875,284.95001220703125,301.5260314941406,296.4015197753906,299.3002319335937,297.2879638671875,285.0292358398437,1.0,0.3348434865474701,1.0,1.0,0.7048241496086121,1.0,-1.768558382987976,0.8375598192214966,0.9309985637664796,0.4141865968704223,1.0,1.0,0.0,52.57088470458984,46.0,45099.8984375,0.0,472.2248229980469,1.0,280.9433898925781,283.7783508300781,299.37725830078125,302.3099670410156,293.1499938964844,293.1499938964844,280.6499938964844,32645.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252095937728882,1.0,0.0,0.0,3.8070321083068848,3.8070571422576895,9.67088794823212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8837890625,0.0,1688.8109130859375,1895.4371337890625,0.0,1815.0958251953125,0.938210129737854,1.0,0.0,3.0,1.0,0.0
