time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.4067601859569549,0.3144105970859527,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8876838684082031,0.2452710568904876,0.2326530367136001,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8208367824554443,0.1922472268342971,0.1350259780883789,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8616302609443665,0.2242831438779831,0.2129966467618942,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7178869247436523,0.1268316954374313,0.5752534866333008,284.86773681640625,284.95001220703125,301.5245056152344,296.4083251953125,299.2986755371094,297.2870483398437,284.8478698730469,1.0,0.3334833681583404,1.0,1.0,0.7050230503082275,1.0,-1.7647969722747805,0.8356287479400635,0.9291682243347168,0.4130150377750397,0.8990315198898315,0.8990315198898315,0.0,51.45722961425781,46.0,45762.23046875,0.0,466.5437927246094,1.0,280.6940612792969,283.5830078125,299.4468994140625,302.5263366699219,293.1499938964844,293.1499938964844,280.6499938964844,36163.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324702739715576,1.0,0.0,0.0,3.804740428924561,3.804766178131104,9.659248689786182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.20703125,0.0,1713.51171875,1895.4371337890625,0.0,1875.8128662109373,0.937891721725464,1.0,0.0,3.0,1.0,0.0
17662560,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.4087789356708526,0.3112395703792572,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.89180988073349,0.2460676878690719,0.2334426492452621,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8240100145339966,0.1926438808441162,0.1353276371955871,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8652276992797852,0.2247914522886276,0.2135132551193237,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7200456261634827,0.1267318725585937,0.5748631358146667,284.8460693359375,284.95001220703125,301.52227783203125,296.41510009765625,299.2965087890625,297.2848815917969,284.8542175292969,1.0,0.3325784206390381,1.0,1.0,0.704885721206665,1.0,-1.7624503374099731,0.834516704082489,0.9279335737228394,0.4124143421649933,0.8480731248855591,0.8480731248855591,0.0,50.81399154663086,49.0,45315.9453125,0.0,463.1648864746094,1.0,280.65655517578125,283.6114807128906,299.4366760253906,302.4510498046875,293.1499938964844,293.1499938964844,280.95001220703125,41191.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734167754650116,1.0,0.0,0.0,3.655442714691162,3.6554675102233887,8.916065326047828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.36962890625,0.0,1578.1309814453125,1895.4371337890625,0.0,1890.11865234375,0.9097787141799928,1.0,0.0,3.0,1.0,0.0
17662620,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4142792820930481,0.307351678609848,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8982609510421753,0.2484238892793655,0.235414832830429,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8288837671279907,0.1941361278295517,0.1361976861953735,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8707481026649475,0.2264972776174545,0.2148929238319397,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7229809165000916,0.1269497275352478,0.5750975608825684,285.03240966796875,284.95001220703125,301.5159606933594,296.4285583496094,299.2972106933594,297.2909545898437,285.02880859375,1.0,0.3320561051368713,1.0,1.0,0.7046110033988953,1.0,-1.7631275653839111,0.834987223148346,0.9281403422355652,0.4126418828964233,0.9898948073387146,0.9898948073387146,0.0,50.1145133972168,52.0,44817.046875,0.0,461.4839782714844,1.0,280.94317626953125,283.7829895019531,299.3922119140625,302.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,32754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221322655677795,1.0,0.0,0.0,3.775556087493897,3.775580883026123,9.511634289083304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2685546875,0.0,1652.27734375,1895.4371337890625,0.0,1789.6007080078125,0.9311582446098328,1.0,0.0,3.0,1.0,0.0
17662680,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.4142792820930481,0.307351678609848,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8982609510421753,0.2484238892793655,0.235414832830429,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8288837671279907,0.1941361278295517,0.1361976861953735,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8707481026649475,0.2264972776174545,0.2148929238319397,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7229809165000916,0.1269497275352478,0.5750975608825684,285.03240966796875,284.95001220703125,301.5159606933594,296.4285583496094,299.2972106933594,297.2909545898437,285.02880859375,1.0,0.3320561051368713,1.0,1.0,0.7046110033988953,1.0,-1.7631275653839111,0.834987223148346,0.9281403422355652,0.4126418828964233,0.9898948073387146,0.9898948073387146,0.0,50.1145133972168,52.0,44817.046875,0.0,461.4839782714844,1.0,280.94317626953125,283.7829895019531,299.3922119140625,302.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,32754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221322655677795,1.0,0.0,0.0,3.775556087493897,3.775580883026123,9.511634289083304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2685546875,0.0,1652.27734375,1895.4371337890625,0.0,1789.6007080078125,0.9311582446098328,1.0,0.0,3.0,1.0,0.0
17662740,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.418182224035263,0.3071478605270386,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9010819792747498,0.2503446042537689,0.237415075302124,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8307250738143921,0.1952186822891235,0.1370828300714492,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.872854471206665,0.2277977168560028,0.2162971645593643,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7233902215957642,0.1269972622394561,0.5757614970207214,284.8655090332031,284.95001220703125,301.5074768066406,296.4418334960937,299.2951354980469,297.29345703125,284.8731994628906,1.0,0.3329716026782989,1.0,1.0,0.7043363451957703,1.0,-1.7688297033309937,0.837944746017456,0.9308850169181824,0.4142569601535797,0.8528037071228027,0.8528037071228027,0.0,50.20924758911133,55.0,45330.99609375,0.0,465.2862243652344,1.0,280.6570739746094,283.628662109375,299.4651184082031,302.471923828125,293.1499938964844,293.1499938964844,280.95001220703125,40529.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316153049468994,1.0,0.0,0.0,3.638019800186157,3.638044595718384,8.831274840304104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.41455078125,0.0,1553.662109375,1895.4371337890625,0.0,1868.623291015625,0.9056015610694884,1.0,0.0,3.0,1.0,0.0
17662800,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.418182224035263,0.3071478605270386,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9010819792747498,0.2503446042537689,0.237415075302124,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8307250738143921,0.1952186822891235,0.1370828300714492,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.872854471206665,0.2277977168560028,0.2162971645593643,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7233902215957642,0.1269972622394561,0.5757614970207214,284.8655090332031,284.95001220703125,301.5074768066406,296.4418334960937,299.2951354980469,297.29345703125,284.8731994628906,1.0,0.3329716026782989,1.0,1.0,0.7043363451957703,1.0,-1.7688297033309937,0.837944746017456,0.9308850169181824,0.4142569601535797,0.8528037071228027,0.8528037071228027,0.0,50.20924758911133,55.0,45330.99609375,0.0,465.2862243652344,1.0,280.6570739746094,283.628662109375,299.4651184082031,302.471923828125,293.1499938964844,293.1499938964844,280.95001220703125,40529.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316153049468994,1.0,0.0,0.0,3.638019800186157,3.638044595718384,8.831274840304104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.41455078125,0.0,1553.662109375,1895.4371337890625,0.0,1868.623291015625,0.9056015610694884,1.0,0.0,3.0,1.0,0.0
17662860,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.4216310381889343,0.3096538782119751,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9013119339942932,0.252791166305542,0.239529937505722,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8304238319396973,0.1967743188142776,0.1380401402711868,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.872484564781189,0.2295605987310409,0.2177879214286804,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7219250202178955,0.1273136287927627,0.5766996741294861,285.05157470703125,284.95001220703125,301.4971923828125,296.4549560546875,299.293701171875,297.2985534667969,285.04852294921875,1.0,0.3349849879741668,1.0,1.0,0.704226016998291,1.0,-1.7784407138824463,0.8427855968475342,0.935655117034912,0.41683229804039,1.0,1.0,0.0,50.89051818847656,58.0,45092.0625,0.0,473.3230285644531,1.0,280.9431457519531,283.7974853515625,299.4269104003906,302.3451232910156,293.1499938964844,293.1499938964844,280.6499938964844,32262.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214282155036926,1.0,0.0,0.0,3.779020071029663,3.779044628143311,9.529094882054778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.91015625,0.0,1652.5517578125,1895.4371337890625,0.0,1783.7884521484375,0.9316732883453368,1.0,0.0,3.0,1.0,0.0
17662920,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.4216310381889343,0.3096538782119751,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9013119339942932,0.252791166305542,0.239529937505722,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8304238319396973,0.1967743188142776,0.1380401402711868,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.872484564781189,0.2295605987310409,0.2177879214286804,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7219250202178955,0.1273136287927627,0.5766996741294861,285.05157470703125,284.95001220703125,301.4971923828125,296.4549560546875,299.293701171875,297.2985534667969,285.04852294921875,1.0,0.3349849879741668,1.0,1.0,0.704226016998291,1.0,-1.7784407138824463,0.8427855968475342,0.935655117034912,0.41683229804039,1.0,1.0,0.0,50.89051818847656,58.0,45092.0625,0.0,473.3230285644531,1.0,280.9431457519531,283.7974853515625,299.4269104003906,302.3451232910156,293.1499938964844,293.1499938964844,280.6499938964844,32262.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214282155036926,1.0,0.0,0.0,3.779020071029663,3.779044628143311,9.529094882054778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.91015625,0.0,1652.5517578125,1895.4371337890625,0.0,1783.7884521484375,0.9316732883453368,1.0,0.0,3.0,1.0,0.0
17662980,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.422991544008255,0.3145689964294433,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8991323709487915,0.2547505497932434,0.2416236698627472,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8281091451644897,0.1978720873594284,0.1389768868684768,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8698408603668213,0.2308720201253891,0.21925750374794,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7187894582748413,0.1273960471153259,0.577817440032959,284.8733215332031,284.95001220703125,301.4854736328125,296.4678039550781,299.2869567871094,297.2947998046875,284.88006591796875,1.0,0.337896853685379,1.0,1.0,0.7041156888008118,1.0,-1.7910881042480469,0.8491246700286865,0.9419634938240052,0.4202659726142883,0.8723868727684021,0.8723868727684021,0.0,52.097991943359375,61.0,45928.19921875,0.0,484.9655456542969,1.0,280.6562805175781,283.6239318847656,299.5019836425781,302.5423583984375,293.1499938964844,293.1499938964844,280.95001220703125,39251.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329806685447693,1.0,0.0,0.0,3.69157075881958,3.6915957927703857,9.093178050534334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.5654296875,0.0,1604.5169677734375,1895.4371337890625,0.0,1880.1102294921875,0.9165515303611756,1.0,0.0,3.0,1.0,0.0
17663040,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.422991544008255,0.3145689964294433,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8991323709487915,0.2547505497932434,0.2416236698627472,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8281091451644897,0.1978720873594284,0.1389768868684768,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8698408603668213,0.2308720201253891,0.21925750374794,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7187894582748413,0.1273960471153259,0.577817440032959,284.8733215332031,284.95001220703125,301.4854736328125,296.4678039550781,299.2869567871094,297.2947998046875,284.88006591796875,1.0,0.337896853685379,1.0,1.0,0.7041156888008118,1.0,-1.7910881042480469,0.8491246700286865,0.9419634938240052,0.4202659726142883,0.8723868727684021,0.8723868727684021,0.0,52.097991943359375,61.0,45928.19921875,0.0,484.9655456542969,1.0,280.6562805175781,283.6239318847656,299.5019836425781,302.5423583984375,293.1499938964844,293.1499938964844,280.95001220703125,39251.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329806685447693,1.0,0.0,0.0,3.69157075881958,3.6915957927703857,9.093178050534334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.5654296875,0.0,1604.5169677734375,1895.4371337890625,0.0,1880.1102294921875,0.9165515303611756,1.0,0.0,3.0,1.0,0.0
17663100,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.4233980774879455,0.3180314600467682,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8969414830207825,0.2558631896972656,0.2425552159547805,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8260124921798706,0.1985381543636322,0.1393645107746124,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8674784302711487,0.2316381633281707,0.2198782712221145,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.716324508190155,0.1274677515029907,0.5779452323913574,285.03643798828125,284.95001220703125,301.47918701171875,296.4741516113281,299.28350830078125,297.29302978515625,285.0528564453125,1.0,0.3395906686782837,1.0,1.0,0.7040604948997498,1.0,-1.7977272272109983,0.8524554967880249,0.9452717304229736,0.4220562577247619,0.9795137643814088,0.9795137643814088,0.0,52.90419387817383,61.0,45465.99609375,0.0,491.66497802734375,1.0,280.90301513671875,283.804443359375,299.44207763671875,302.34307861328125,293.1499938964844,293.1499938964844,280.95001220703125,34236.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726189911365509,1.0,0.0,0.0,3.7300970554351807,3.730121374130249,9.283966164730372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.7353515625,0.0,1610.6356201171875,1895.4371337890625,0.0,1823.247802734375,0.924379825592041,1.0,0.0,3.0,1.0,0.0
17663160,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.4238498508930206,0.3212586939334869,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.89536052942276,0.2571920752525329,0.2437617927789688,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8244712948799133,0.1993963122367859,0.1399354636669159,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8656975626945496,0.2325991541147232,0.2207459956407547,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7142994403839111,0.1276744455099105,0.5787570476531982,285.06744384765625,284.95001220703125,301.4726867675781,296.4804077148437,299.2811279296875,297.2937316894531,285.067138671875,1.0,0.341455727815628,1.0,1.0,0.7041746377944946,1.0,-1.805752158164978,0.8564086556434631,0.9493435025215148,0.4241531193256378,1.0,1.0,0.0,53.70662307739258,64.0,45766.0390625,0.0,499.2942199707031,1.0,280.9429626464844,283.8069763183594,299.4609680175781,302.4197082519531,293.1499938964844,293.1499938964844,280.6499938964844,32860.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724511444568634,1.0,0.0,0.0,3.819042921066284,3.819068193435669,9.732005992191262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.642578125,0.0,1704.9144287109375,1895.4371337890625,0.0,1809.2991943359373,0.940955400466919,1.0,0.0,3.0,1.0,0.0
17663220,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4224370121955871,0.3292498588562011,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8905325531959534,0.2592019438743591,0.245921641588211,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8198904991149902,0.2004670351743698,0.1408790647983551,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8605732321739197,0.2338811010122299,0.2222218364477157,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7089194655418396,0.1277808994054794,0.5800135135650635,284.8870849609375,284.95001220703125,301.4591979980469,296.4927062988281,299.26873779296875,297.28131103515625,284.8920288085937,1.0,0.3455560505390167,1.0,1.0,0.7044029235839844,1.0,-1.8223559856414795,0.8645727634429932,0.9577831625938416,0.4285294711589813,0.9030322432518004,0.9030322432518004,0.0,55.64730453491211,67.0,46937.3515625,0.0,516.14453125,1.0,280.65582275390625,283.6206970214844,299.53375244140625,302.6324462890625,293.1499938964844,293.1499938964844,280.3500061035156,37959.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371900081634521,1.0,0.0,0.0,3.778031826019287,3.778057336807251,9.52411198795744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2041015625,0.0,1695.5089111328125,1895.4371337890625,0.0,1915.6907958984373,0.934901773929596,1.0,0.0,3.0,1.0,0.0
17663280,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4224370121955871,0.3292498588562011,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8905325531959534,0.2592019438743591,0.245921641588211,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8198904991149902,0.2004670351743698,0.1408790647983551,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8605732321739197,0.2338811010122299,0.2222218364477157,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7089194655418396,0.1277808994054794,0.5800135135650635,284.8870849609375,284.95001220703125,301.4591979980469,296.4927062988281,299.26873779296875,297.28131103515625,284.8920288085937,1.0,0.3455560505390167,1.0,1.0,0.7044029235839844,1.0,-1.8223559856414795,0.8645727634429932,0.9577831625938416,0.4285294711589813,0.9030322432518004,0.9030322432518004,0.0,55.64730453491211,67.0,46937.3515625,0.0,516.14453125,1.0,280.65582275390625,283.6206970214844,299.53375244140625,302.6324462890625,293.1499938964844,293.1499938964844,280.3500061035156,37959.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371900081634521,1.0,0.0,0.0,3.778031826019287,3.778057336807251,9.52411198795744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2041015625,0.0,1695.5089111328125,1895.4371337890625,0.0,1915.6907958984373,0.934901773929596,1.0,0.0,3.0,1.0,0.0
17663340,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4187751114368438,0.3392529785633087,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8835338950157166,0.2609385251998901,0.2476191520690918,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8131968975067139,0.2012177854776382,0.141458585858345,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8533996343612671,0.23482246696949,0.2231911122798919,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7014898061752319,0.1276887059211731,0.5800142884254456,284.8722229003906,284.95001220703125,301.44537353515625,296.5046691894531,299.2533874511719,297.2633056640625,284.8850402832031,1.0,0.3499499559402466,1.0,1.0,0.7046311497688293,1.0,-1.8382664918899536,0.8723961710929871,0.9658703804016112,0.432716816663742,0.8181508183479309,0.8181508183479309,0.0,58.01643753051758,70.0,47451.38671875,0.0,534.150146484375,1.0,280.3577575683594,283.6210021972656,299.52813720703125,302.66864013671875,293.1499938964844,293.1499938964844,280.6499938964844,43043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451080679893494,1.0,0.0,0.0,3.4678056240081787,3.4678292274475098,8.024219368962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.91796875,0.0,1389.826904296875,1895.4371337890625,0.0,1983.2806396484373,0.8722288012504578,1.0,0.0,3.0,1.0,0.0
17663400,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4187751114368438,0.3392529785633087,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8835338950157166,0.2609385251998901,0.2476191520690918,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8131968975067139,0.2012177854776382,0.141458585858345,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8533996343612671,0.23482246696949,0.2231911122798919,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7014898061752319,0.1276887059211731,0.5800142884254456,284.8722229003906,284.95001220703125,301.44537353515625,296.5046691894531,299.2533874511719,297.2633056640625,284.8850402832031,1.0,0.3499499559402466,1.0,1.0,0.7046311497688293,1.0,-1.8382664918899536,0.8723961710929871,0.9658703804016112,0.432716816663742,0.8181508183479309,0.8181508183479309,0.0,58.01643753051758,70.0,47451.38671875,0.0,534.150146484375,1.0,280.3577575683594,283.6210021972656,299.52813720703125,302.66864013671875,293.1499938964844,293.1499938964844,280.6499938964844,43043.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451080679893494,1.0,0.0,0.0,3.4678056240081787,3.4678292274475098,8.024219368962804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.91796875,0.0,1389.826904296875,1895.4371337890625,0.0,1983.2806396484373,0.8722288012504578,1.0,0.0,3.0,1.0,0.0
17663460,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.4158217310905456,0.3486344814300537,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8781372904777527,0.2635278105735779,0.2499294430017471,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8077442049980164,0.2027104198932647,0.1424212306737899,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8477271795272827,0.2365051358938217,0.2246691733598709,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6952553987503052,0.1279978901147842,0.5812453031539917,285.0411376953125,284.95001220703125,301.4316101074219,296.5162658691406,299.24725341796875,297.262939453125,285.03790283203125,1.0,0.3546355962753296,1.0,1.0,0.7050904631614685,1.0,-1.8567132949829104,0.8813931941986084,0.9753201603889464,0.4374785125255584,0.9602563381195068,0.9602563381195068,0.0,60.38268280029297,58.0,47563.234375,0.0,554.1835327148438,1.0,280.6420288085937,283.7592163085937,299.4905700683594,302.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,32113.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352246046066284,1.0,0.0,0.0,3.650402784347534,3.650426149368286,8.891497031981999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.28515625,0.0,1504.530517578125,1895.4371337890625,0.0,1899.046630859375,0.9025299549102784,1.0,0.0,3.0,1.0,0.0
17663520,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.4158217310905456,0.3486344814300537,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8781372904777527,0.2635278105735779,0.2499294430017471,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8077442049980164,0.2027104198932647,0.1424212306737899,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8477271795272827,0.2365051358938217,0.2246691733598709,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6952553987503052,0.1279978901147842,0.5812453031539917,285.0411376953125,284.95001220703125,301.4316101074219,296.5162658691406,299.24725341796875,297.262939453125,285.03790283203125,1.0,0.3546355962753296,1.0,1.0,0.7050904631614685,1.0,-1.8567132949829104,0.8813931941986084,0.9753201603889464,0.4374785125255584,0.9602563381195068,0.9602563381195068,0.0,60.38268280029297,58.0,47563.234375,0.0,554.1835327148438,1.0,280.6420288085937,283.7592163085937,299.4905700683594,302.5566711425781,293.1499938964844,293.1499938964844,280.3500061035156,32113.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352246046066284,1.0,0.0,0.0,3.650402784347534,3.650426149368286,8.891497031981999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.28515625,0.0,1504.530517578125,1895.4371337890625,0.0,1899.046630859375,0.9025299549102784,1.0,0.0,3.0,1.0,0.0
17663580,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.4128884971141815,0.3452602028846741,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8835111856460571,0.2655036151409149,0.2519848048686981,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8117810487747192,0.2036261111497879,0.1431906074285507,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8518847227096558,0.2376232296228408,0.2259013354778289,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6978374123573303,0.1279846578836441,0.5816550850868225,284.88214111328125,284.95001220703125,301.4182434082031,296.5274963378906,299.2378234863281,297.2579345703125,284.8894958496094,1.0,0.3536663651466369,1.0,1.0,0.7055497169494629,1.0,-1.858043313026428,0.8818095922470093,0.976233720779419,0.4378210604190826,0.8371574878692627,0.8371574878692627,0.0,59.72929000854492,46.0,48031.41796875,0.0,553.0296630859375,1.0,280.35748291015625,283.6123046875,299.5581359863281,302.736572265625,293.1499938964844,293.1499938964844,280.6499938964844,40122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461696863174438,1.0,0.0,0.0,3.5204648971557617,3.5204882621765137,8.269767590718402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.73779296875,0.0,1423.5252685546875,1895.4371337890625,0.0,1992.4061279296875,0.8796408176422119,1.0,0.0,3.0,1.0,0.0
17663640,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.4128884971141815,0.3452602028846741,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8835111856460571,0.2655036151409149,0.2519848048686981,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8117810487747192,0.2036261111497879,0.1431906074285507,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8518847227096558,0.2376232296228408,0.2259013354778289,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6978374123573303,0.1279846578836441,0.5816550850868225,284.88214111328125,284.95001220703125,301.4182434082031,296.5274963378906,299.2378234863281,297.2579345703125,284.8894958496094,1.0,0.3536663651466369,1.0,1.0,0.7055497169494629,1.0,-1.858043313026428,0.8818095922470093,0.976233720779419,0.4378210604190826,0.8371574878692627,0.8371574878692627,0.0,59.72929000854492,46.0,48031.41796875,0.0,553.0296630859375,1.0,280.35748291015625,283.6123046875,299.5581359863281,302.736572265625,293.1499938964844,293.1499938964844,280.6499938964844,40122.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461696863174438,1.0,0.0,0.0,3.5204648971557617,3.5204882621765137,8.269767590718402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.73779296875,0.0,1423.5252685546875,1895.4371337890625,0.0,1992.4061279296875,0.8796408176422119,1.0,0.0,3.0,1.0,0.0
17663700,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.4131455421447754,0.3393337726593017,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8898228406906128,0.2666337192058563,0.2528649568557739,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8168102502822876,0.2042077928781509,0.1434697657823562,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8572773933410645,0.2382984608411789,0.2263696044683456,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7019822597503662,0.128029316663742,0.5813044905662537,285.02392578125,284.95001220703125,301.4118347167969,296.532958984375,299.23504638671875,297.2593078613281,285.0346374511719,1.0,0.3515249192714691,1.0,1.0,0.7057793140411377,1.0,-1.8524634838104248,0.8789239525794983,0.9735395312309264,0.4362477660179138,0.9307854771614076,0.9307854771614076,0.0,58.39000701904297,46.0,47399.6328125,0.0,544.9639282226562,1.0,280.5989990234375,283.76483154296875,299.4980773925781,302.5287475585937,293.1499938964844,293.1499938964844,280.6499938964844,34253.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391418814659119,1.0,0.0,0.0,3.5692687034606934,3.569291591644287,8.50064282076346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.8544921875,0.0,1432.4130859375,1895.4371337890625,0.0,1932.2734375,0.888430655002594,1.0,0.0,3.0,1.0,0.0
17663760,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.4148524403572082,0.3303956091403961,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.89935302734375,0.2679115235805511,0.2539614737033844,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8244282007217407,0.2049226909875869,0.143891155719757,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8657023906707764,0.2391075491905212,0.2270280122756958,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7086889147758484,0.1281845569610595,0.5814887285232544,285.01788330078125,284.95001220703125,301.4056396484375,296.5382995605469,299.2342529296875,297.2644348144531,285.0119323730469,1.0,0.3484784066677093,1.0,1.0,0.705909013748169,1.0,-1.8445676565170288,0.8749276399612427,0.9696399569511414,0.4340856373310089,0.9534717798233032,0.9534717798233032,0.0,56.42239761352539,49.0,47400.3671875,0.0,533.4007568359375,1.0,280.6421813964844,283.7354736328125,299.5120544433594,302.5863952636719,293.1499938964844,293.1499938964844,280.3500061035156,32509.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366278171539307,1.0,0.0,0.0,3.667569398880005,3.667593002319336,8.9753206111709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.4765625,0.0,1526.56005859375,1895.4371337890625,0.0,1910.9244384765625,0.906528115272522,1.0,0.0,3.0,1.0,0.0
17663820,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.4189110100269317,0.3208178579807281,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9111868739128112,0.269815981388092,0.255856454372406,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8331631422042847,0.2057612836360931,0.1445386409759521,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8756599426269531,0.2401287704706192,0.2280797362327575,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7158252000808716,0.1282437741756439,0.5817540884017944,284.8719787597656,284.95001220703125,301.39422607421875,296.5486755371094,299.22955322265625,297.2669677734375,284.8821105957031,1.0,0.3459296524524688,1.0,1.0,0.7061682939529419,1.0,-1.8376922607421875,0.8714204430580139,0.9662717580795288,0.4320251643657684,0.8217575550079346,0.8217575550079346,0.0,54.401493072509766,52.0,47453.1796875,0.0,522.4478759765625,1.0,280.35760498046875,283.6186828613281,299.5648803710937,302.7102355957031,293.1499938964844,293.1499938964844,280.6499938964844,41492.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444494962692261,1.0,0.0,0.0,3.46946668624878,3.4694900512695312,8.031908578232105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6845703125,0.0,1380.4986572265625,1895.4371337890625,0.0,1977.6270751953125,0.8699643015861511,1.0,0.0,3.0,1.0,0.0
17663880,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.4189110100269317,0.3208178579807281,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9111868739128112,0.269815981388092,0.255856454372406,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8331631422042847,0.2057612836360931,0.1445386409759521,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8756599426269531,0.2401287704706192,0.2280797362327575,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7158252000808716,0.1282437741756439,0.5817540884017944,284.8719787597656,284.95001220703125,301.39422607421875,296.5486755371094,299.22955322265625,297.2669677734375,284.8821105957031,1.0,0.3459296524524688,1.0,1.0,0.7061682939529419,1.0,-1.8376922607421875,0.8714204430580139,0.9662717580795288,0.4320251643657684,0.8217575550079346,0.8217575550079346,0.0,54.401493072509766,52.0,47453.1796875,0.0,522.4478759765625,1.0,280.35760498046875,283.6186828613281,299.5648803710937,302.7102355957031,293.1499938964844,293.1499938964844,280.6499938964844,41492.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444494962692261,1.0,0.0,0.0,3.46946668624878,3.4694900512695312,8.031908578232105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6845703125,0.0,1380.4986572265625,1895.4371337890625,0.0,1977.6270751953125,0.8699643015861511,1.0,0.0,3.0,1.0,0.0
17663940,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.4241546392440796,0.316028356552124,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9193272590637208,0.2723467648029327,0.2580018043518066,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8385539650917053,0.2071519196033477,0.1453474462032318,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8817868828773499,0.2416878044605255,0.2293332666158676,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7196633815765381,0.1286126673221588,0.5827276110649109,285.02081298828125,284.95001220703125,301.3843078613281,296.5586242675781,299.2301330566406,297.2773132324219,285.0163269042969,1.0,0.3452204465866089,1.0,1.0,0.7064276337623596,1.0,-1.838157057762146,0.8715559840202332,0.9666010737419128,0.4319859147071838,0.945012867450714,0.945012867450714,0.0,53.50688171386719,55.0,47082.51953125,0.0,519.960205078125,1.0,280.6416015625,283.74578857421875,299.52606201171875,302.5730285644531,293.1499938964844,293.1499938964844,280.3500061035156,32417.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333975434303284,1.0,0.0,0.0,3.629192113876343,3.629215240478516,8.788468903730973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.935546875,0.0,1483.4910888671875,1895.4371337890625,0.0,1883.62255859375,0.8978477120399475,1.0,0.0,3.0,1.0,0.0
17664000,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.4241546392440796,0.316028356552124,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9193272590637208,0.2723467648029327,0.2580018043518066,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8385539650917053,0.2071519196033477,0.1453474462032318,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8817868828773499,0.2416878044605255,0.2293332666158676,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7196633815765381,0.1286126673221588,0.5827276110649109,285.02081298828125,284.95001220703125,301.3843078613281,296.5586242675781,299.2301330566406,297.2773132324219,285.0163269042969,1.0,0.3452204465866089,1.0,1.0,0.7064276337623596,1.0,-1.838157057762146,0.8715559840202332,0.9666010737419128,0.4319859147071838,0.945012867450714,0.945012867450714,0.0,53.50688171386719,55.0,47082.51953125,0.0,519.960205078125,1.0,280.6416015625,283.74578857421875,299.52606201171875,302.5730285644531,293.1499938964844,293.1499938964844,280.3500061035156,32417.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333975434303284,1.0,0.0,0.0,3.629192113876343,3.629215240478516,8.788468903730973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.935546875,0.0,1483.4910888671875,1895.4371337890625,0.0,1883.62255859375,0.8978477120399475,1.0,0.0,3.0,1.0,0.0
17664060,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.4278403520584106,0.3153865337371826,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9229124784469604,0.2743614315986633,0.2600772976875305,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8404650688171387,0.208066388964653,0.1461052596569061,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.883956789970398,0.242774099111557,0.2305219769477844,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7205047011375427,0.1287273317575454,0.5837017893791199,284.88336181640625,284.95001220703125,301.37628173828125,296.5680847167969,299.2276916503906,297.2793273925781,284.8931884765625,1.0,0.3459888994693756,1.0,1.0,0.7063103914260864,1.0,-1.8433847427368164,0.8742050528526306,0.9691797494888306,0.43342986702919,0.8257192373275757,0.8257192373275757,0.0,53.514766693115234,58.0,47407.79296875,0.0,523.480224609375,1.0,280.3577880859375,283.6273193359375,299.5883483886719,302.7252502441406,293.1499938964844,293.1499938964844,280.6499938964844,40737.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420990467071533,1.0,0.0,0.0,3.458036422729492,3.458059310913086,7.979072620400984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.24853515625,0.0,1363.484619140625,1895.4371337890625,0.0,1957.49609375,0.8668685555458069,1.0,0.0,3.0,1.0,0.0
17664120,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.4278403520584106,0.3153865337371826,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9229124784469604,0.2743614315986633,0.2600772976875305,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8404650688171387,0.208066388964653,0.1461052596569061,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.883956789970398,0.242774099111557,0.2305219769477844,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7205047011375427,0.1287273317575454,0.5837017893791199,284.88336181640625,284.95001220703125,301.37628173828125,296.5680847167969,299.2276916503906,297.2793273925781,284.8931884765625,1.0,0.3459888994693756,1.0,1.0,0.7063103914260864,1.0,-1.8433847427368164,0.8742050528526306,0.9691797494888306,0.43342986702919,0.8257192373275757,0.8257192373275757,0.0,53.514766693115234,58.0,47407.79296875,0.0,523.480224609375,1.0,280.3577880859375,283.6273193359375,299.5883483886719,302.7252502441406,293.1499938964844,293.1499938964844,280.6499938964844,40737.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420990467071533,1.0,0.0,0.0,3.458036422729492,3.458059310913086,7.979072620400984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.24853515625,0.0,1363.484619140625,1895.4371337890625,0.0,1957.49609375,0.8668685555458069,1.0,0.0,3.0,1.0,0.0
17664180,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.4312065839767456,0.3174846470355987,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9236443042755128,0.2769587934017181,0.2623417377471924,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.840283215045929,0.2094849795103073,0.1469762921333313,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8836938142776489,0.2443553954362869,0.2318534106016159,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7194632887840271,0.1290810257196426,0.5848985910415649,285.0350646972656,284.95001220703125,301.3705139160156,296.5770874023437,299.2294311523437,297.28662109375,285.0307312011719,1.0,0.3478845953941345,1.0,1.0,0.7061930894851685,1.0,-1.8527015447616573,0.878901481628418,0.9738000631332396,0.4359601438045501,0.9581611752510072,0.9581611752510072,0.0,54.13676452636719,61.0,47281.171875,0.0,531.71484375,1.0,280.64190673828125,283.7538452148437,299.55145263671875,302.6059875488281,293.1499938964844,293.1499938964844,280.3500061035156,31863.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732570469379425,1.0,0.0,0.0,3.635695457458496,3.635718584060669,8.819993695396988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.09765625,0.0,1486.48193359375,1895.4371337890625,0.0,1876.6561279296875,0.8989333510398865,1.0,0.0,3.0,1.0,0.0
17664240,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.4312065839767456,0.3174846470355987,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9236443042755128,0.2769587934017181,0.2623417377471924,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.840283215045929,0.2094849795103073,0.1469762921333313,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8836938142776489,0.2443553954362869,0.2318534106016159,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7194632887840271,0.1290810257196426,0.5848985910415649,285.0350646972656,284.95001220703125,301.3705139160156,296.5770874023437,299.2294311523437,297.28662109375,285.0307312011719,1.0,0.3478845953941345,1.0,1.0,0.7061930894851685,1.0,-1.8527015447616573,0.878901481628418,0.9738000631332396,0.4359601438045501,0.9581611752510072,0.9581611752510072,0.0,54.13676452636719,61.0,47281.171875,0.0,531.71484375,1.0,280.64190673828125,283.7538452148437,299.55145263671875,302.6059875488281,293.1499938964844,293.1499938964844,280.3500061035156,31863.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732570469379425,1.0,0.0,0.0,3.635695457458496,3.635718584060669,8.819993695396988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.09765625,0.0,1486.48193359375,1895.4371337890625,0.0,1876.6561279296875,0.8989333510398865,1.0,0.0,3.0,1.0,0.0
17664300,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.432108074426651,0.3193103969097137,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.923242449760437,0.278076708316803,0.2635553181171417,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.839641273021698,0.2100283503532409,0.147463321685791,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8829241991043091,0.2449849843978881,0.2325923442840576,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7184884548187256,0.1291860342025756,0.5857546329498291,284.883544921875,284.95001220703125,301.3685913085937,296.5813903808594,299.2279663085937,297.2850646972656,284.86785888671875,1.0,0.3491981029510498,1.0,1.0,0.7061344385147095,1.0,-1.858851313591004,0.8819876313209534,0.97686368227005,0.4376483559608459,0.8640266060829163,0.8640266060829163,0.0,54.63392639160156,61.0,48153.73828125,0.0,537.464599609375,1.0,280.3975830078125,283.57550048828125,299.6234436035156,302.8411865234375,293.1499938964844,293.1499938964844,280.3500061035156,35927.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404221296310425,1.0,0.0,0.0,3.635430335998535,3.635454177856445,8.818707897262357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.228515625,0.0,1516.4769287109375,1895.4371337890625,0.0,1943.1787109375,0.8995623588562012,1.0,0.0,3.0,1.0,0.0
