time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4322196841239929,0.3222532570362091,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9212380647659302,0.279003232717514,0.2644995450973511,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8377700448036194,0.2103938460350036,0.1477694660425186,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8808039426803589,0.2454326450824737,0.2330862581729889,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7164769768714905,0.1291854232549667,0.5860035419464111,284.8886413574219,284.95001220703125,301.36737060546875,296.5856018066406,299.22369384765625,297.2777709960937,284.8971252441406,1.0,0.35067880153656,1.0,1.0,0.7062909603118896,1.0,-1.864778637886048,0.8848769664764404,0.9799016714096068,0.4391915500164032,0.8406965732574463,0.8406965732574463,0.0,55.34111785888672,64.0,47977.34765625,0.0,543.7628784179688,1.0,280.35797119140625,283.6192932128906,299.6154479980469,302.783447265625,293.1499938964844,293.1499938964844,280.6499938964844,39695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432109713554382,1.0,0.0,0.0,3.5093064308166504,3.5093297958374023,8.217427307499747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.18115234375,0.0,1408.7840576171875,1895.4371337890625,0.0,1967.0103759765625,0.877113401889801,1.0,0.0,3.0,1.0,0.0
17664420,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.4326210916042328,0.3285005390644073,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9175096154212952,0.2816244661808014,0.2668090164661407,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8342972993850708,0.2117952108383178,0.1486471146345138,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8767781853675842,0.2469928115606308,0.2344231009483337,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.712528645992279,0.129557266831398,0.5873845219612122,285.04913330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.2223205566406,297.2743835449219,285.04541015625,1.0,0.3541384637355804,1.0,1.0,0.7066038846969604,1.0,-1.879368782043457,0.8920148015022278,0.9873539805412292,0.4429775476455688,0.984539806842804,0.984539806842804,0.0,56.91065216064453,67.0,48032.75390625,0.0,558.8753051757812,1.0,280.6423645019531,283.7569580078125,299.5769348144531,302.6749572753906,293.1499938964844,293.1499938964844,280.3500061035156,31563.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355366945266724,1.0,0.0,0.0,3.69003963470459,3.690063238143921,9.085636634154072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.09375,0.0,1544.611083984375,1895.4371337890625,0.0,1901.6859130859373,0.9110158681869508,1.0,0.0,3.0,1.0,0.0
17664480,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9990000128746032,0.4326210916042328,0.3285005390644073,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9175096154212952,0.2816244661808014,0.2668090164661407,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8342972993850708,0.2117952108383178,0.1486471146345138,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8767781853675842,0.2469928115606308,0.2344231009483337,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.712528645992279,0.129557266831398,0.5873845219612122,285.04913330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.2223205566406,297.2743835449219,285.04541015625,1.0,0.3541384637355804,1.0,1.0,0.7066038846969604,1.0,-1.879368782043457,0.8920148015022278,0.9873539805412292,0.4429775476455688,0.984539806842804,0.984539806842804,0.0,56.91065216064453,67.0,48032.75390625,0.0,558.8753051757812,1.0,280.6423645019531,283.7569580078125,299.5769348144531,302.6749572753906,293.1499938964844,293.1499938964844,280.3500061035156,31563.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355366945266724,1.0,0.0,0.0,3.69003963470459,3.690063238143921,9.085636634154072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.09375,0.0,1544.611083984375,1895.4371337890625,0.0,1901.6859130859373,0.9110158681869508,1.0,0.0,3.0,1.0,0.0
17664540,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.4306949079036712,0.3363392353057861,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.912184238433838,0.2836809754371643,0.2690211236476898,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.829589307308197,0.2126770913600921,0.1494517922401428,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8713803887367249,0.2480403780937194,0.2356684654951095,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7073454260826111,0.1296825408935547,0.5887535810470581,284.8869323730469,284.95001220703125,301.3704528808594,296.6010437011719,299.21826171875,297.2629699707031,284.8942565917969,1.0,0.3581338822841644,1.0,1.0,0.706916868686676,1.0,-1.8955447673797607,0.8999341726303101,0.9956105947494508,0.4472344517707824,0.8633977174758911,0.8633977174758911,0.0,58.86531066894531,70.0,49015.171875,0.0,576.5728759765625,1.0,280.3570251464844,283.5992431640625,299.6396789550781,302.87078857421875,293.1499938964844,293.1499938964844,280.6499938964844,38839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478469014167786,1.0,0.0,0.0,3.606851816177368,3.6068758964538574,8.680603400534892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.12646484375,0.0,1506.6834716796875,1895.4371337890625,0.0,2006.85302734375,0.8977343440055847,1.0,0.0,3.0,1.0,0.0
17664600,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.4306949079036712,0.3363392353057861,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.912184238433838,0.2836809754371643,0.2690211236476898,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.829589307308197,0.2126770913600921,0.1494517922401428,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8713803887367249,0.2480403780937194,0.2356684654951095,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7073454260826111,0.1296825408935547,0.5887535810470581,284.8869323730469,284.95001220703125,301.3704528808594,296.6010437011719,299.21826171875,297.2629699707031,284.8942565917969,1.0,0.3581338822841644,1.0,1.0,0.706916868686676,1.0,-1.8955447673797607,0.8999341726303101,0.9956105947494508,0.4472344517707824,0.8633977174758911,0.8633977174758911,0.0,58.86531066894531,70.0,49015.171875,0.0,576.5728759765625,1.0,280.3570251464844,283.5992431640625,299.6396789550781,302.87078857421875,293.1499938964844,293.1499938964844,280.6499938964844,38839.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478469014167786,1.0,0.0,0.0,3.606851816177368,3.6068758964538574,8.680603400534892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.12646484375,0.0,1506.6834716796875,1895.4371337890625,0.0,2006.85302734375,0.8977343440055847,1.0,0.0,3.0,1.0,0.0
17664660,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.4284451603889465,0.3450114727020263,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9065386652946472,0.2862979769706726,0.2713352143764496,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8245108127593994,0.2140311151742935,0.1503049731254577,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8655793070793152,0.2495509535074234,0.2369700521230697,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7015897035598755,0.1300144344568252,0.5900970697402954,285.0589599609375,284.95001220703125,301.3774108886719,296.6079406738281,299.2212219238281,297.26153564453125,285.05645751953125,1.0,0.3624900281429291,1.0,1.0,0.707490861415863,1.0,-1.9129366874694824,0.908361315727234,1.0045753717422483,0.4516808986663818,1.0,1.0,0.0,61.060848236083984,73.0,48987.828125,0.0,596.2169799804688,1.0,280.6430358886719,283.75213623046875,299.5958251953125,302.7550964355469,293.1499938964844,293.1499938964844,280.3500061035156,31980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411156296730042,1.0,0.0,0.0,3.768420457839966,3.768444776535034,9.475714364270972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.634765625,0.0,1637.904296875,1895.4371337890625,0.0,1949.0953369140625,0.9289291501045228,1.0,0.0,3.0,1.0,0.0
17664720,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.4284451603889465,0.3450114727020263,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9065386652946472,0.2862979769706726,0.2713352143764496,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8245108127593994,0.2140311151742935,0.1503049731254577,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8655793070793152,0.2495509535074234,0.2369700521230697,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7015897035598755,0.1300144344568252,0.5900970697402954,285.0589599609375,284.95001220703125,301.3774108886719,296.6079406738281,299.2212219238281,297.26153564453125,285.05645751953125,1.0,0.3624900281429291,1.0,1.0,0.707490861415863,1.0,-1.9129366874694824,0.908361315727234,1.0045753717422483,0.4516808986663818,1.0,1.0,0.0,61.060848236083984,73.0,48987.828125,0.0,596.2169799804688,1.0,280.6430358886719,283.75213623046875,299.5958251953125,302.7550964355469,293.1499938964844,293.1499938964844,280.3500061035156,31980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411156296730042,1.0,0.0,0.0,3.768420457839966,3.768444776535034,9.475714364270972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.634765625,0.0,1637.904296875,1895.4371337890625,0.0,1949.0953369140625,0.9289291501045228,1.0,0.0,3.0,1.0,0.0
17664780,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.424289345741272,0.3546402752399444,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9004611968994141,0.2883521914482116,0.2735759019851684,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8187991380691528,0.2148703038692474,0.1511009931564331,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8592028617858887,0.2505562305450439,0.2382033169269561,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.695246160030365,0.1300475895404815,0.5912361741065979,284.8855285644531,284.95001220703125,301.3884582519531,296.6142578125,299.2229309082031,297.2542419433594,284.8906555175781,1.0,0.3671364486217499,1.0,1.0,0.70806485414505,1.0,-1.930997014045716,0.9171098470687866,1.0138871669769287,0.4563469588756561,0.888175904750824,0.888175904750824,0.0,63.52584838867188,61.0,50033.09375,0.0,617.5706787109375,1.0,280.3570556640625,283.573486328125,299.653564453125,302.9498596191406,293.1499938964844,293.1499938964844,280.6499938964844,38192.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535048127174377,1.0,0.0,0.0,3.7131435871124254,3.713168621063232,9.199765713674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.1455078125,0.0,1621.252197265625,1895.4371337890625,0.0,2055.8486328125,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
17664840,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.424289345741272,0.3546402752399444,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9004611968994141,0.2883521914482116,0.2735759019851684,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8187991380691528,0.2148703038692474,0.1511009931564331,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8592028617858887,0.2505562305450439,0.2382033169269561,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.695246160030365,0.1300475895404815,0.5912361741065979,284.8855285644531,284.95001220703125,301.3884582519531,296.6142578125,299.2229309082031,297.2542419433594,284.8906555175781,1.0,0.3671364486217499,1.0,1.0,0.70806485414505,1.0,-1.930997014045716,0.9171098470687866,1.0138871669769287,0.4563469588756561,0.888175904750824,0.888175904750824,0.0,63.52584838867188,61.0,50033.09375,0.0,617.5706787109375,1.0,280.3570556640625,283.573486328125,299.653564453125,302.9498596191406,293.1499938964844,293.1499938964844,280.6499938964844,38192.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535048127174377,1.0,0.0,0.0,3.7131435871124254,3.713168621063232,9.199765713674424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.1455078125,0.0,1621.252197265625,1895.4371337890625,0.0,2055.8486328125,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
17664900,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.422474056482315,0.3549226522445678,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.901295244693756,0.2895236909389496,0.2745324075222015,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8190696835517883,0.2154044955968856,0.1513802111148834,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8595139384269714,0.2511672377586365,0.2386554479598999,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6949914693832397,0.1300693452358245,0.5910976529121399,285.03692626953125,284.95001220703125,301.3956604003906,296.6171875,299.22564697265625,297.2531433105469,285.0493469238281,1.0,0.3671779632568359,1.0,1.0,0.7083518505096436,1.0,-1.9332079887390137,0.918059229850769,1.0151487588882446,0.4569343328475952,0.9901343584060668,0.9901343584060668,0.0,63.64763641357422,61.0,49447.71875,0.0,619.614013671875,1.0,280.6037902832031,283.73956298828125,299.5932006835937,302.7464294433594,293.1499938964844,293.1499938964844,280.6499938964844,33908.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476831078529358,1.0,0.0,0.0,3.756921768188477,3.756946325302124,9.417975661563104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.541015625,0.0,1639.2987060546875,1895.4371337890625,0.0,2005.4403076171875,0.9298429489135742,1.0,0.0,3.0,1.0,0.0
17664960,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.421911746263504,0.3511545360088348,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9060325026512146,0.2908977568149566,0.275736004114151,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8225474953651428,0.2161162495613098,0.1518145054578781,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8633385300636292,0.2519577443599701,0.2393159121274948,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.69773930311203,0.1301961541175842,0.5913510322570801,285.05108642578125,284.95001220703125,301.4040222167969,296.6199645996094,299.2307434082031,297.2561340332031,285.04888916015625,1.0,0.3660816252231598,1.0,1.0,0.7087017297744751,1.0,-1.931751370429993,0.9171741008758544,1.0145773887634275,0.4564303755760193,1.0,1.0,0.0,62.82290267944336,49.0,49518.953125,0.0,615.8146362304688,1.0,280.6431579589844,283.73193359375,299.6048889160156,302.8082275390625,293.1499938964844,293.1499938964844,280.3500061035156,33109.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463088631629944,1.0,0.0,0.0,3.833624601364136,3.833649873733521,9.806464049688657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1123046875,0.0,1724.50146484375,1895.4371337890625,0.0,1993.603759765625,0.9444233775138856,1.0,0.0,3.0,1.0,0.0
17665020,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.4224992990493774,0.3364795446395874,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9232105612754822,0.2928588688373565,0.2777018547058105,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.83451908826828,0.2168380469083786,0.1523873507976532,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8769322633743286,0.2528369426727295,0.2402415573596954,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7081732153892517,0.1301259696483612,0.5909658074378967,284.85516357421875,284.95001220703125,301.4244079589844,296.6250305175781,299.2382507324219,297.2547302246094,284.8592529296875,1.0,0.3608973622322082,1.0,1.0,0.7094013690948486,1.0,-1.917836308479309,0.9099177122116088,1.0079185962677002,0.4524532854557037,0.8701387047767639,0.8701387047767639,0.0,59.47526168823242,52.0,49793.296875,0.0,594.6032104492188,1.0,280.35693359375,283.54254150390625,299.6507568359375,302.9501953125,293.1499938964844,293.1499938964844,280.6499938964844,39950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559808492660522,1.0,0.0,0.0,3.730583906173706,3.73060941696167,9.286390536544786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.97998046875,0.0,1654.8912353515625,1895.4371337890625,0.0,2077.41357421875,0.9253587126731871,1.0,0.0,3.0,1.0,0.0
17665080,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.4224992990493774,0.3364795446395874,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9232105612754822,0.2928588688373565,0.2777018547058105,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.83451908826828,0.2168380469083786,0.1523873507976532,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8769322633743286,0.2528369426727295,0.2402415573596954,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.7081732153892517,0.1301259696483612,0.5909658074378967,284.85516357421875,284.95001220703125,301.4244079589844,296.6250305175781,299.2382507324219,297.2547302246094,284.8592529296875,1.0,0.3608973622322082,1.0,1.0,0.7094013690948486,1.0,-1.917836308479309,0.9099177122116088,1.0079185962677002,0.4524532854557037,0.8701387047767639,0.8701387047767639,0.0,59.47526168823242,52.0,49793.296875,0.0,594.6032104492188,1.0,280.35693359375,283.54254150390625,299.6507568359375,302.9501953125,293.1499938964844,293.1499938964844,280.6499938964844,39950.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559808492660522,1.0,0.0,0.0,3.730583906173706,3.73060941696167,9.286390536544786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.97998046875,0.0,1654.8912353515625,1895.4371337890625,0.0,2077.41357421875,0.9253587126731871,1.0,0.0,3.0,1.0,0.0
17665140,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4268788397312164,0.3267455995082855,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9365447163581848,0.2954453527927398,0.2798015475273132,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8433706760406494,0.2180648297071457,0.1530281901359558,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8870052695274353,0.2542023956775665,0.2412410974502563,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7152888178825378,0.1303993612527847,0.5911381840705872,285.0239562988281,284.95001220703125,301.45001220703125,296.6294250488281,299.25396728515625,297.2633056640625,285.0205078125,1.0,0.3583336472511291,1.0,1.0,0.7101010680198669,1.0,-1.910831451416016,0.90617036819458,1.004661202430725,0.4501157104969024,0.9989808201789856,0.9989808201789856,0.0,57.37543487548828,55.0,49046.0625,0.0,582.690185546875,1.0,280.64361572265625,283.7083740234375,299.5970764160156,302.77178955078125,293.1499938964844,293.1499938964844,280.3500061035156,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744999349117279,1.0,0.0,0.0,3.828173875808716,3.8281991481781006,9.778598268894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1455078125,0.0,1718.6256103515625,1895.4371337890625,0.0,1982.3470458984373,0.9433138966560364,1.0,0.0,3.0,1.0,0.0
17665200,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.4268788397312164,0.3267455995082855,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9365447163581848,0.2954453527927398,0.2798015475273132,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8433706760406494,0.2180648297071457,0.1530281901359558,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8870052695274353,0.2542023956775665,0.2412410974502563,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7152888178825378,0.1303993612527847,0.5911381840705872,285.0239562988281,284.95001220703125,301.45001220703125,296.6294250488281,299.25396728515625,297.2633056640625,285.0205078125,1.0,0.3583336472511291,1.0,1.0,0.7101010680198669,1.0,-1.910831451416016,0.90617036819458,1.004661202430725,0.4501157104969024,0.9989808201789856,0.9989808201789856,0.0,57.37543487548828,55.0,49046.0625,0.0,582.690185546875,1.0,280.64361572265625,283.7083740234375,299.5970764160156,302.77178955078125,293.1499938964844,293.1499938964844,280.3500061035156,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744999349117279,1.0,0.0,0.0,3.828173875808716,3.8281991481781006,9.778598268894712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1455078125,0.0,1718.6256103515625,1895.4371337890625,0.0,1982.3470458984373,0.9433138966560364,1.0,0.0,3.0,1.0,0.0
17665260,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.4305502772331238,0.3222292065620422,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.944352686405182,0.2976111769676208,0.281998872756958,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8482701182365417,0.2188337296247482,0.1536783128976822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8925325870513916,0.2551140487194061,0.2422563731670379,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7188385128974915,0.1305326968431472,0.5920151472091675,284.86480712890625,284.95001220703125,301.4811096191406,296.6358947753906,299.26922607421875,297.2644958496094,284.8717956542969,1.0,0.357651025056839,1.0,1.0,0.7101147770881653,1.0,-1.9110978841781616,0.9062963128089904,1.0048015117645264,0.4501403570175171,0.8620206117630005,0.8620206117630005,0.0,56.51240921020508,58.0,49459.7734375,0.0,580.0741577148438,1.0,280.3567810058594,283.5593566894531,299.6529846191406,302.92022705078125,293.1499938964844,293.1499938964844,280.6499938964844,40510.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529871463775635,1.0,0.0,0.0,3.684030294418335,3.6840553283691406,9.056067824531056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.185546875,0.0,1605.4189453125,1895.4371337890625,0.0,2051.349365234375,0.9159531593322754,1.0,0.0,3.0,1.0,0.0
17665320,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.4305502772331238,0.3222292065620422,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.944352686405182,0.2976111769676208,0.281998872756958,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8482701182365417,0.2188337296247482,0.1536783128976822,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8925325870513916,0.2551140487194061,0.2422563731670379,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7188385128974915,0.1305326968431472,0.5920151472091675,284.86480712890625,284.95001220703125,301.4811096191406,296.6358947753906,299.26922607421875,297.2644958496094,284.8717956542969,1.0,0.357651025056839,1.0,1.0,0.7101147770881653,1.0,-1.9110978841781616,0.9062963128089904,1.0048015117645264,0.4501403570175171,0.8620206117630005,0.8620206117630005,0.0,56.51240921020508,58.0,49459.7734375,0.0,580.0741577148438,1.0,280.3567810058594,283.5593566894531,299.6529846191406,302.92022705078125,293.1499938964844,293.1499938964844,280.6499938964844,40510.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529871463775635,1.0,0.0,0.0,3.684030294418335,3.6840553283691406,9.056067824531056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.185546875,0.0,1605.4189453125,1895.4371337890625,0.0,2051.349365234375,0.9159531593322754,1.0,0.0,3.0,1.0,0.0
17665380,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.434465080499649,0.3212351202964782,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9485006928443908,0.3004744052886963,0.2844407260417938,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8504666090011597,0.2201568037271499,0.1544409692287445,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8949411511421204,0.2565679252147674,0.2434117197990417,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7200194597244263,0.1309374123811721,0.5932567715644836,285.04119873046875,284.95001220703125,301.5174865722656,296.6470642089844,299.2911071777344,297.2725830078125,285.0382385253906,1.0,0.3584166765213012,1.0,1.0,0.7101285457611084,1.0,-1.9166258573532104,0.9090587496757508,1.007567048072815,0.4515711367130279,1.0,1.0,0.0,56.46285629272461,61.0,49034.44921875,0.0,583.8970336914062,1.0,280.6434631347656,283.7213134765625,299.6162414550781,302.78179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32750.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424325346946716,1.0,0.0,0.0,3.810776948928833,3.810801982879639,9.689923672340228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.4560546875,0.0,1694.1182861328125,1895.4371337890625,0.0,1960.3477783203125,0.9391023516654968,1.0,0.0,3.0,1.0,0.0
17665440,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.434465080499649,0.3212351202964782,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9485006928443908,0.3004744052886963,0.2844407260417938,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8504666090011597,0.2201568037271499,0.1544409692287445,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8949411511421204,0.2565679252147674,0.2434117197990417,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7200194597244263,0.1309374123811721,0.5932567715644836,285.04119873046875,284.95001220703125,301.5174865722656,296.6470642089844,299.2911071777344,297.2725830078125,285.0382385253906,1.0,0.3584166765213012,1.0,1.0,0.7101285457611084,1.0,-1.9166258573532104,0.9090587496757508,1.007567048072815,0.4515711367130279,1.0,1.0,0.0,56.46285629272461,61.0,49034.44921875,0.0,583.8970336914062,1.0,280.6434631347656,283.7213134765625,299.6162414550781,302.78179931640625,293.1499938964844,293.1499938964844,280.3500061035156,32750.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424325346946716,1.0,0.0,0.0,3.810776948928833,3.810801982879639,9.689923672340228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.4560546875,0.0,1694.1182861328125,1895.4371337890625,0.0,1960.3477783203125,0.9391023516654968,1.0,0.0,3.0,1.0,0.0
17665500,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.4358104765415191,0.3216852843761444,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9496798515319824,0.3017437756061554,0.2857971787452698,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8509063720703125,0.2206722497940063,0.1549053937196731,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8953854441642761,0.2571544349193573,0.2441052049398422,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7200793623924255,0.1310805380344391,0.5942447185516357,284.8876342773437,284.95001220703125,301.5375671386719,296.654296875,299.3016052246094,297.27410888671875,284.87188720703125,1.0,0.3592694997787475,1.0,1.0,0.7101354002952576,1.0,-1.9213720560073853,0.9114216566085817,1.0099503993988037,0.4528450071811676,0.9111450910568236,0.9111450910568236,0.0,56.67102813720703,61.0,49945.52734375,0.0,588.0134887695312,1.0,280.3939514160156,283.5365600585937,299.68963623046875,303.0188293457031,293.1499938964844,293.1499938964844,280.3500061035156,35822.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495598793029785,1.0,0.0,0.0,3.8146743774414062,3.81469988822937,9.70975406744401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.4345703125,0.0,1722.8221435546875,1895.4371337890625,0.0,2021.6448974609373,0.9401918649673462,1.0,0.0,3.0,1.0,0.0
17665560,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.4363606572151184,0.3234741687774658,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9490323662757874,0.302781194448471,0.2868567407131195,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8498632311820984,0.2209760695695877,0.1551752835512161,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8942229151725769,0.2575259208679199,0.2445361018180847,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7189458012580872,0.1310954093933105,0.5945818424224854,284.8753356933594,284.95001220703125,301.5588073730469,296.6625671386719,299.3098449707031,297.2704467773437,284.8822021484375,1.0,0.3603445291519165,1.0,1.0,0.7103230357170105,1.0,-1.9260389804840088,0.9136731028556824,1.0123659372329712,0.4540285468101501,0.8755736351013184,0.8755736351013184,0.0,57.13383483886719,64.0,49777.09375,0.0,592.9254150390625,1.0,280.3563842773437,283.558349609375,299.6868896484375,302.9668884277344,293.1499938964844,293.1499938964844,280.6499938964844,39463.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517794370651245,1.0,0.0,0.0,3.708483934402466,3.708508968353272,9.17669012778788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.83544921875,0.0,1625.54150390625,1895.4371337890625,0.0,2040.865234375,0.9205922484397888,1.0,0.0,3.0,1.0,0.0
17665620,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4377080500125885,0.3278702199459076,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9473947882652284,0.3057160973548889,0.2894067168235779,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8475848436355591,0.2223123759031295,0.1559749096632003,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8915888667106628,0.2589902877807617,0.2457388192415237,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.716385543346405,0.1314925849437713,0.5959819555282593,285.0627746582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3333740234375,297.2731018066406,285.0621032714844,1.0,0.3631265461444855,1.0,1.0,0.7106983661651611,1.0,-1.9384628534317017,0.9197146892547609,1.018748164176941,0.4571893215179443,1.0,1.0,0.0,58.304386138916016,67.0,49546.84765625,0.0,605.9051513671875,1.0,280.64337158203125,283.7335510253906,299.6586303710937,302.8505554199219,293.1499938964844,293.1499938964844,280.3500061035156,33072.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427145838737488,1.0,0.0,0.0,3.832310676574707,3.832335948944092,9.799742883842557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.658203125,0.0,1722.6181640625,1895.4371337890625,0.0,1962.760986328125,0.9439802765846252,1.0,0.0,3.0,1.0,0.0
17665680,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4377080500125885,0.3278702199459076,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9473947882652284,0.3057160973548889,0.2894067168235779,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8475848436355591,0.2223123759031295,0.1559749096632003,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8915888667106628,0.2589902877807617,0.2457388192415237,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.716385543346405,0.1314925849437713,0.5959819555282593,285.0627746582031,284.95001220703125,301.6046447753906,296.6820678710937,299.3333740234375,297.2731018066406,285.0621032714844,1.0,0.3631265461444855,1.0,1.0,0.7106983661651611,1.0,-1.9384628534317017,0.9197146892547609,1.018748164176941,0.4571893215179443,1.0,1.0,0.0,58.304386138916016,67.0,49546.84765625,0.0,605.9051513671875,1.0,280.64337158203125,283.7335510253906,299.6586303710937,302.8505554199219,293.1499938964844,293.1499938964844,280.3500061035156,33072.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427145838737488,1.0,0.0,0.0,3.832310676574707,3.832335948944092,9.799742883842557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.658203125,0.0,1722.6181640625,1895.4371337890625,0.0,1962.760986328125,0.9439802765846252,1.0,0.0,3.0,1.0,0.0
17665740,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.436832994222641,0.3341416120529175,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9437649250030518,0.3081033825874328,0.291942298412323,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8438337445259094,0.2231668680906295,0.1567629277706146,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8872915506362915,0.2599827349185943,0.2469343692064285,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7125550508499146,0.1316680610179901,0.5975375771522522,284.8904113769531,284.95001220703125,301.6546325683594,296.7052307128906,299.3538818359375,297.2662353515625,284.8954772949219,1.0,0.3666090071201324,1.0,1.0,0.711073637008667,1.0,-1.9532898664474487,0.9269431829452516,1.0263466835021973,0.4610472619533539,0.905398964881897,0.905398964881897,0.0,59.92466354370117,70.0,50686.03125,0.0,622.3358764648438,1.0,280.3558044433594,283.5526123046875,299.73760986328125,303.0677795410156,293.1499938964844,293.1499938964844,280.04998779296875,38018.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535128593444824,1.0,0.0,0.0,3.7843620777130127,3.784387826919556,9.55605514718627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.36328125,0.0,1703.51220703125,1895.4371337890625,0.0,2055.918701171875,0.9364761710166932,1.0,0.0,3.0,1.0,0.0
17665800,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.436832994222641,0.3341416120529175,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9437649250030518,0.3081033825874328,0.291942298412323,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8438337445259094,0.2231668680906295,0.1567629277706146,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8872915506362915,0.2599827349185943,0.2469343692064285,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7125550508499146,0.1316680610179901,0.5975375771522522,284.8904113769531,284.95001220703125,301.6546325683594,296.7052307128906,299.3538818359375,297.2662353515625,284.8954772949219,1.0,0.3666090071201324,1.0,1.0,0.711073637008667,1.0,-1.9532898664474487,0.9269431829452516,1.0263466835021973,0.4610472619533539,0.905398964881897,0.905398964881897,0.0,59.92466354370117,70.0,50686.03125,0.0,622.3358764648438,1.0,280.3558044433594,283.5526123046875,299.73760986328125,303.0677795410156,293.1499938964844,293.1499938964844,280.04998779296875,38018.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535128593444824,1.0,0.0,0.0,3.7843620777130127,3.784387826919556,9.55605514718627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.36328125,0.0,1703.51220703125,1895.4371337890625,0.0,2055.918701171875,0.9364761710166932,1.0,0.0,3.0,1.0,0.0
17665860,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.433721512556076,0.3428773283958435,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9369786977767944,0.310213953256607,0.2939685583114624,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8377355337142944,0.2237492203712463,0.1572060286998748,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8803775906562805,0.2606843709945678,0.2476512342691421,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7063031196594238,0.1316109001636505,0.5976846218109131,284.88104248046875,284.95001220703125,301.7084045410156,296.7317199707031,299.3742980957031,297.25616455078125,284.89166259765625,1.0,0.3704957962036133,1.0,1.0,0.7117524743080139,1.0,-1.9677834510803225,0.9338849782943726,1.0338984727859497,0.4646813571453094,0.8278130888938904,0.8278130888938904,0.0,62.06150436401367,73.0,51154.3984375,0.0,640.47119140625,1.0,280.05767822265625,283.5474853515625,299.7465209960937,303.1136474609375,293.1499938964844,293.1499938964844,280.3500061035156,42300.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595154047012329,1.0,0.0,0.0,3.497880220413208,3.497904062271118,8.164003588717605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.57763671875,0.0,1415.5968017578125,1895.4371337890625,0.0,2108.32373046875,0.8782169222831726,1.0,0.0,3.0,1.0,0.0
17665920,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.433721512556076,0.3428773283958435,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9369786977767944,0.310213953256607,0.2939685583114624,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8377355337142944,0.2237492203712463,0.1572060286998748,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8803775906562805,0.2606843709945678,0.2476512342691421,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7063031196594238,0.1316109001636505,0.5976846218109131,284.88104248046875,284.95001220703125,301.7084045410156,296.7317199707031,299.3742980957031,297.25616455078125,284.89166259765625,1.0,0.3704957962036133,1.0,1.0,0.7117524743080139,1.0,-1.9677834510803225,0.9338849782943726,1.0338984727859497,0.4646813571453094,0.8278130888938904,0.8278130888938904,0.0,62.06150436401367,73.0,51154.3984375,0.0,640.47119140625,1.0,280.05767822265625,283.5474853515625,299.7465209960937,303.1136474609375,293.1499938964844,293.1499938964844,280.3500061035156,42300.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595154047012329,1.0,0.0,0.0,3.497880220413208,3.497904062271118,8.164003588717605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.57763671875,0.0,1415.5968017578125,1895.4371337890625,0.0,2108.32373046875,0.8782169222831726,1.0,0.0,3.0,1.0,0.0
17665980,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.4311535656452179,0.3511436581611633,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9317184686660768,0.313294380903244,0.2967116832733154,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8329849243164062,0.2251575142145156,0.1580927819013595,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.874852180480957,0.2622115612030029,0.248959332704544,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7009335160255432,0.1319448351860046,0.5989994406700134,285.04058837890625,284.95001220703125,301.7655639648437,296.7611389160156,299.4037170410156,297.2596740722656,285.03765869140625,1.0,0.3747702240943908,1.0,1.0,0.7124313712120056,1.0,-1.9852176904678345,0.9422948360443116,1.042922854423523,0.4690907895565033,0.9659268260002136,0.9659268260002136,0.0,64.22769165039062,61.0,51268.765625,0.0,661.2476806640625,1.0,280.3423156738281,283.6798095703125,299.73321533203125,303.024658203125,293.1499938964844,293.1499938964844,280.04998779296875,32219.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749413251876831,1.0,0.0,0.0,3.674803495407105,3.674827098846436,9.010763051264804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2822265625,0.0,1532.46044921875,1895.4371337890625,0.0,2020.3773193359373,0.908057987689972,1.0,0.0,3.0,1.0,0.0
17666040,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.4311535656452179,0.3511436581611633,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9317184686660768,0.313294380903244,0.2967116832733154,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8329849243164062,0.2251575142145156,0.1580927819013595,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.874852180480957,0.2622115612030029,0.248959332704544,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7009335160255432,0.1319448351860046,0.5989994406700134,285.04058837890625,284.95001220703125,301.7655639648437,296.7611389160156,299.4037170410156,297.2596740722656,285.03765869140625,1.0,0.3747702240943908,1.0,1.0,0.7124313712120056,1.0,-1.9852176904678345,0.9422948360443116,1.042922854423523,0.4690907895565033,0.9659268260002136,0.9659268260002136,0.0,64.22769165039062,61.0,51268.765625,0.0,661.2476806640625,1.0,280.3423156738281,283.6798095703125,299.73321533203125,303.024658203125,293.1499938964844,293.1499938964844,280.04998779296875,32219.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749413251876831,1.0,0.0,0.0,3.674803495407105,3.674827098846436,9.010763051264804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.2822265625,0.0,1532.46044921875,1895.4371337890625,0.0,2020.3773193359373,0.908057987689972,1.0,0.0,3.0,1.0,0.0
17666100,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4296076595783233,0.3503526747226715,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9342323541641236,0.314591497182846,0.2981052100658417,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8343199491500854,0.2256562262773513,0.1585490256547927,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8763283491134644,0.2627791166305542,0.2496388256549835,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7017683386802673,0.1320139616727829,0.5996637940406799,284.889892578125,284.95001220703125,301.7953186035156,296.77685546875,299.4174194335937,297.25933837890625,284.8753967285156,1.0,0.3747183978557586,1.0,1.0,0.7127707600593567,1.0,-1.9881165027618408,0.943562150001526,1.044554352760315,0.469866394996643,0.8744546175003052,0.8744546175003052,0.0,64.14733123779297,61.0,52171.58984375,0.0,663.2386474609375,1.0,280.0966796875,283.50054931640625,299.81475830078125,303.279052734375,293.1499938964844,293.1499938964844,280.04998779296875,35913.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567806839942932,1.0,0.0,0.0,3.676828384399414,3.6768527030944815,9.020695301842352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5712890625,0.0,1562.5687255859375,1895.4371337890625,0.0,2084.3955078125,0.908958911895752,1.0,0.0,3.0,1.0,0.0
17666160,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4284680783748626,0.3467694222927093,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.939198672771454,0.3156537711620331,0.2991411387920379,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8373764753341675,0.2259451150894165,0.158773273229599,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8798315525054932,0.2631337940692901,0.2500061690807342,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7042309641838074,0.131951168179512,0.5994466543197632,284.8899230957031,284.95001220703125,301.8257751464844,296.793212890625,299.4299621582031,297.2566833496094,284.8959655761719,1.0,0.3734987378120422,1.0,1.0,0.7131778597831726,1.0,-1.9855132102966309,0.9420801401138306,1.0434330701828003,0.4690470099449157,0.849557638168335,0.849557638168335,0.0,63.33929061889648,64.0,51836.65234375,0.0,658.4680786132812,1.0,280.0576171875,283.5335998535156,299.8175354003906,303.227294921875,293.1499938964844,293.1499938964844,280.3500061035156,39491.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589339017868042,1.0,0.0,0.0,3.5595703125,3.55959415435791,8.454510407318594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.02978515625,0.0,1460.3465576171875,1895.4371337890625,0.0,2103.228271484375,0.887937605381012,1.0,0.0,3.0,1.0,0.0
