time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.4288572371006012,0.3449090719223022,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9441555142402648,0.3186006247997284,0.3016802072525024,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8400127291679382,0.2272163927555084,0.1595091074705124,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.882779598236084,0.2645281553268432,0.2511183321475982,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7058013677597046,0.1322161108255386,0.6000128388404846,285.03631591796875,284.95001220703125,301.8886108398437,296.8275451660156,299.4623718261719,297.2624206542969,285.032470703125,1.0,0.3740034103393554,1.0,1.0,0.7139920592308044,1.0,-1.9892157316207888,0.9436147809028624,1.0456010103225708,0.4695857763290405,0.9798028469085692,0.9798028469085692,0.0,63.05245590209961,67.0,51595.3203125,0.0,660.3921508789062,1.0,280.3426818847656,283.6650390625,299.8030700683594,303.1218566894531,293.1499938964844,293.1499938964844,280.04998779296875,32144.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498189806938171,1.0,0.0,0.0,3.715685606002808,3.715709686279297,9.212366762767488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.021484375,0.0,1578.1131591796875,1895.4371337890625,0.0,2023.885498046875,0.9171411991119384,1.0,0.0,3.0,1.0,0.0
17666280,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.4288572371006012,0.3449090719223022,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9441555142402648,0.3186006247997284,0.3016802072525024,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8400127291679382,0.2272163927555084,0.1595091074705124,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.882779598236084,0.2645281553268432,0.2511183321475982,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7058013677597046,0.1322161108255386,0.6000128388404846,285.03631591796875,284.95001220703125,301.8886108398437,296.8275451660156,299.4623718261719,297.2624206542969,285.032470703125,1.0,0.3740034103393554,1.0,1.0,0.7139920592308044,1.0,-1.9892157316207888,0.9436147809028624,1.0456010103225708,0.4695857763290405,0.9798028469085692,0.9798028469085692,0.0,63.05245590209961,67.0,51595.3203125,0.0,660.3921508789062,1.0,280.3426818847656,283.6650390625,299.8030700683594,303.1218566894531,293.1499938964844,293.1499938964844,280.04998779296875,32144.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498189806938171,1.0,0.0,0.0,3.715685606002808,3.715709686279297,9.212366762767488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.021484375,0.0,1578.1131591796875,1895.4371337890625,0.0,2023.885498046875,0.9171411991119384,1.0,0.0,3.0,1.0,0.0
17666340,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.4279570579528808,0.3467820286750793,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9450870752334596,0.3209371864795685,0.3041132092475891,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8396931886672974,0.2279625684022903,0.1601816415786743,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8823837041854858,0.2654030919075012,0.2521502375602722,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7047793865203857,0.1322682201862335,0.6007938385009766,284.8867492675781,284.95001220703125,301.9537048339844,296.86383056640625,299.4916381835937,297.2598571777344,284.89410400390625,1.0,0.3756759166717529,1.0,1.0,0.7148062586784363,1.0,-1.9973714351654053,0.9473395943641664,1.0500317811965942,0.4714520275592804,0.860237181186676,0.860237181186676,0.0,63.65710067749024,55.0,52322.41015625,0.0,668.848388671875,1.0,280.0569763183594,283.520263671875,299.8868408203125,303.3215637207031,293.1499938964844,293.1499938964844,280.3500061035156,39328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588165998458862,1.0,0.0,0.0,3.6049187183380127,3.604943037033081,8.671301543472509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.2421875,0.0,1508.1849365234375,1895.4371337890625,0.0,2102.201171875,0.8979033827781677,1.0,0.0,3.0,1.0,0.0
17666400,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.4279570579528808,0.3467820286750793,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9450870752334596,0.3209371864795685,0.3041132092475891,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8396931886672974,0.2279625684022903,0.1601816415786743,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8823837041854858,0.2654030919075012,0.2521502375602722,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7047793865203857,0.1322682201862335,0.6007938385009766,284.8867492675781,284.95001220703125,301.9537048339844,296.86383056640625,299.4916381835937,297.2598571777344,284.89410400390625,1.0,0.3756759166717529,1.0,1.0,0.7148062586784363,1.0,-1.9973714351654053,0.9473395943641664,1.0500317811965942,0.4714520275592804,0.860237181186676,0.860237181186676,0.0,63.65710067749024,55.0,52322.41015625,0.0,668.848388671875,1.0,280.0569763183594,283.520263671875,299.8868408203125,303.3215637207031,293.1499938964844,293.1499938964844,280.3500061035156,39328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588165998458862,1.0,0.0,0.0,3.6049187183380127,3.604943037033081,8.671301543472509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.2421875,0.0,1508.1849365234375,1895.4371337890625,0.0,2102.201171875,0.8979033827781677,1.0,0.0,3.0,1.0,0.0
17666460,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4288789629936218,0.3367943167686462,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9580824971199036,0.3238984942436218,0.3066031336784363,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8486648201942444,0.2292122691869735,0.1608576774597168,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8924940228462219,0.2667681872844696,0.253174751996994,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7121227383613586,0.1325479000806808,0.6011900901794434,285.031005859375,284.95001220703125,302.02069091796875,296.9017333984375,299.5255432128906,297.2655029296875,285.02606201171875,1.0,0.3723808526992798,1.0,1.0,0.7153596878051758,1.0,-1.990899443626404,0.9438457489013672,1.047053575515747,0.4696044027805328,0.9884951710700988,0.9884951710700988,0.0,61.46459579467773,73.0,51897.0859375,0.0,656.3211059570312,1.0,280.3430480957031,283.6493225097656,299.8773803710937,303.2207946777344,293.1499938964844,293.1499938964844,280.04998779296875,32368.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498443126678467,1.0,0.0,0.0,3.7565512657165527,3.756575584411621,9.416118587068922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.603515625,0.0,1627.0078125,1895.4371337890625,0.0,2024.1046142578125,0.9264688491821288,1.0,0.0,3.0,1.0,0.0
17666520,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.4288789629936218,0.3367943167686462,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9580824971199036,0.3238984942436218,0.3066031336784363,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8486648201942444,0.2292122691869735,0.1608576774597168,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8924940228462219,0.2667681872844696,0.253174751996994,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7121227383613586,0.1325479000806808,0.6011900901794434,285.031005859375,284.95001220703125,302.02069091796875,296.9017333984375,299.5255432128906,297.2655029296875,285.02606201171875,1.0,0.3723808526992798,1.0,1.0,0.7153596878051758,1.0,-1.990899443626404,0.9438457489013672,1.047053575515747,0.4696044027805328,0.9884951710700988,0.9884951710700988,0.0,61.46459579467773,73.0,51897.0859375,0.0,656.3211059570312,1.0,280.3430480957031,283.6493225097656,299.8773803710937,303.2207946777344,293.1499938964844,293.1499938964844,280.04998779296875,32368.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498443126678467,1.0,0.0,0.0,3.7565512657165527,3.756575584411621,9.416118587068922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.603515625,0.0,1627.0078125,1895.4371337890625,0.0,2024.1046142578125,0.9264688491821288,1.0,0.0,3.0,1.0,0.0
17666580,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4291538298130035,0.3449500799179077,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9526724815368652,0.326280266046524,0.3091084659099579,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8433900475502014,0.229978322982788,0.161565825343132,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8864859938621521,0.2676543593406677,0.2542463839054107,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7067636251449585,0.1326681226491928,0.6024139523506165,284.888671875,284.95001220703125,302.0892028808594,296.9408874511719,299.5574645996094,297.2633361816406,284.8971252441406,1.0,0.3772245049476623,1.0,1.0,0.7159130573272705,1.0,-2.0072827339172363,0.9518463015556335,1.055436611175537,0.473550409078598,0.870010495185852,0.870010495185852,0.0,63.5460090637207,91.0,52771.15234375,0.0,676.3214111328125,1.0,280.0567321777344,283.51275634765625,299.9616394042969,303.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,39215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582336664199829,1.0,0.0,0.0,3.64279055595398,3.642815113067627,8.854452744344599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.09326171875,0.0,1549.172119140625,1895.4371337890625,0.0,2097.09814453125,0.9063815474510192,1.0,0.0,3.0,1.0,0.0
17666640,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.4291538298130035,0.3449500799179077,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9526724815368652,0.326280266046524,0.3091084659099579,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8433900475502014,0.229978322982788,0.161565825343132,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8864859938621521,0.2676543593406677,0.2542463839054107,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7067636251449585,0.1326681226491928,0.6024139523506165,284.888671875,284.95001220703125,302.0892028808594,296.9408874511719,299.5574645996094,297.2633361816406,284.8971252441406,1.0,0.3772245049476623,1.0,1.0,0.7159130573272705,1.0,-2.0072827339172363,0.9518463015556335,1.055436611175537,0.473550409078598,0.870010495185852,0.870010495185852,0.0,63.5460090637207,91.0,52771.15234375,0.0,676.3214111328125,1.0,280.0567321777344,283.51275634765625,299.9616394042969,303.41802978515625,293.1499938964844,293.1499938964844,280.3500061035156,39215.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582336664199829,1.0,0.0,0.0,3.64279055595398,3.642815113067627,8.854452744344599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.09326171875,0.0,1549.172119140625,1895.4371337890625,0.0,2097.09814453125,0.9063815474510192,1.0,0.0,3.0,1.0,0.0
17666700,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.4277490973472595,0.3555211126804352,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9434939622879028,0.3277564346790313,0.3103860318660736,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8360093832015991,0.2305874824523925,0.1619331985712051,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8780553936958313,0.2683184444904327,0.2547963261604309,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6995636820793152,0.1328131705522537,0.6031273007392883,285.0531005859375,284.95001220703125,302.1239013671875,296.9608154296875,299.5746459960937,297.2632141113281,285.0660095214844,1.0,0.381875991821289,1.0,1.0,0.7161897420883179,1.0,-2.023463487625122,0.9598105549812316,1.0636531114578247,0.477759838104248,0.9845276474952698,0.9845276474952698,0.0,66.18180847167969,91.0,52579.65234375,0.0,698.3623657226562,1.0,280.3022766113281,283.68072509765625,299.9263610839844,303.2505798339844,293.1499938964844,293.1499938964844,280.3500061035156,33498.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517136335372925,1.0,0.0,0.0,3.7079577445983887,3.707981824874878,9.174086699204054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2353515625,0.0,1579.5975341796875,1895.4371337890625,0.0,2040.2945556640625,0.9187828302383424,1.0,0.0,3.0,1.0,0.0
17666760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9990000128746032,0.4252594411373138,0.3686397075653076,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.932340919971466,0.3294614255428314,0.3120312690734863,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8275806307792664,0.2313931584358215,0.1625309437513351,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.8683782815933228,0.2691843509674072,0.2556585669517517,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6912029385566711,0.1330515444278717,0.6045893430709839,285.0849609375,284.95001220703125,302.1588439941406,296.98095703125,299.5931701660156,297.26519775390625,285.0868835449219,1.0,0.3878017961978912,1.0,1.0,0.7165780067443848,1.0,-2.0446982383728027,0.9702490568161012,1.074449062347412,0.4833121597766876,1.0,1.0,0.0,69.5844955444336,94.0,53180.19921875,0.0,727.5861206054688,1.0,280.3428039550781,283.6867370605469,299.965087890625,303.3653869628906,293.1499938964844,293.1499938964844,280.04998779296875,32521.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507491707801819,1.0,0.0,0.0,3.7992024421691895,3.799227476119995,9.631150987843284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.330078125,0.0,1678.498046875,1895.4371337890625,0.0,2031.93603515625,0.9362332224845886,1.0,0.0,3.0,1.0,0.0
17666820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9945212602615356,0.4191200137138366,0.3793838918209076,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9164669513702391,0.3313952386379242,0.3142753839492798,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8155853152275085,0.2321027368307113,0.163311094045639,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8550083041191101,0.2699940204620361,0.2568041980266571,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6793293952941895,0.1330828964710235,0.6062564253807068,284.9187927246094,284.95001220703125,302.2100830078125,297.01055908203125,299.6161804199219,297.2618103027344,284.91461181640625,1.0,0.3943297564983368,1.0,1.0,0.7171438932418823,1.0,-2.064451217651367,0.9797463417053224,1.084704875946045,0.4888980686664581,0.9416794776916504,0.9416794776916504,0.0,74.52310180664062,94.0,54686.140625,0.0,761.568115234375,1.0,280.067626953125,283.4862060546875,300.0624389648437,303.65509033203125,293.1499938964844,293.1499938964844,280.04998779296875,35292.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618010640144348,1.0,0.0,0.0,3.8283724784851074,3.8283979892730713,9.779612355487188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.458984375,0.0,1735.268798828125,1895.4371337890625,0.0,2128.388427734375,0.9438475370407104,1.0,0.0,3.0,1.0,0.0
17666880,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9862427711486816,0.4171206057071686,0.3774010837078094,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9082141518592834,0.3319701254367828,0.3149510324001312,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8089642524719238,0.2322370857000351,0.1635025441646576,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8480856418609619,0.2701653838157654,0.2570986747741699,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6731124520301819,0.1329801976680755,0.6064452528953552,284.9114074707031,284.95001220703125,302.2292175292969,297.0216064453125,299.6239013671875,297.25958251953125,284.9116516113281,1.0,0.3962992429733276,1.0,1.0,0.7173545360565186,1.0,-2.0638887882232666,0.9793972373008728,1.084491491317749,0.4885809123516083,0.9301103949546814,0.9301103949546814,0.0,76.91373443603516,97.0,54661.99609375,0.0,769.418212890625,1.0,280.0565185546875,283.4847717285156,300.0628662109375,303.6429138183594,293.1499938964844,293.1499938964844,279.75,36331.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632548213005066,1.0,0.0,0.0,3.810699701309204,3.810725212097168,9.689530315881711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.974609375,0.0,1721.9991455078125,1895.4371337890625,0.0,2141.181396484375,0.9410975575447084,1.0,0.0,3.0,1.0,0.0
17666940,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9589753746986388,0.4122295975685119,0.3723980784416199,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8868950009346008,0.3338973224163055,0.3170876502990722,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7891465425491333,0.2325538843870163,0.1639648824930191,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8289659023284912,0.270605981349945,0.2578462362289428,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6554687023162842,0.1324225664138794,0.6056004762649536,284.8708801269531,284.95001220703125,302.29998779296875,297.0625305175781,299.6527099609375,297.2519836425781,284.8800048828125,1.0,0.4023230671882629,1.0,1.0,0.7181310653686523,1.0,-2.0608835220336914,0.977575659751892,1.0833079814910889,0.4874462783336639,0.8311378359794617,0.8311378359794617,0.0,84.48480224609375,100.0,54716.57421875,0.0,793.4179077148438,1.0,279.7574462890625,283.4574890136719,300.07598876953125,303.6757507324219,293.1499938964844,293.1499938964844,280.04998779296875,42269.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690381407737732,1.0,0.0,0.0,3.529421329498291,3.5294454097747803,8.311900501212222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.658203125,0.0,1448.469482421875,1895.4371337890625,0.0,2192.3017578125,0.8848285675048828,1.0,0.0,3.0,1.0,0.0
17667000,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9589753746986388,0.4122295975685119,0.3723980784416199,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8868950009346008,0.3338973224163055,0.3170876502990722,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7891465425491333,0.2325538843870163,0.1639648824930191,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8289659023284912,0.270605981349945,0.2578462362289428,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6554687023162842,0.1324225664138794,0.6056004762649536,284.8708801269531,284.95001220703125,302.29998779296875,297.0625305175781,299.6527099609375,297.2519836425781,284.8800048828125,1.0,0.4023230671882629,1.0,1.0,0.7181310653686523,1.0,-2.0608835220336914,0.977575659751892,1.0833079814910889,0.4874462783336639,0.8311378359794617,0.8311378359794617,0.0,84.48480224609375,100.0,54716.57421875,0.0,793.4179077148438,1.0,279.7574462890625,283.4574890136719,300.07598876953125,303.6757507324219,293.1499938964844,293.1499938964844,280.04998779296875,42269.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690381407737732,1.0,0.0,0.0,3.529421329498291,3.5294454097747803,8.311900501212222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.658203125,0.0,1448.469482421875,1895.4371337890625,0.0,2192.3017578125,0.8848285675048828,1.0,0.0,3.0,1.0,0.0
17667060,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9416945576667786,0.4107942581176758,0.3707302510738373,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8759734034538269,0.3368728756904602,0.3198462724685669,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7784270644187927,0.233748197555542,0.1647912412881851,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8186179995536804,0.2719166278839111,0.2590720355510711,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6457616686820984,0.1323821544647216,0.6056810617446899,285.018310546875,284.95001220703125,302.3707580566406,297.10333251953125,299.68853759765625,297.25750732421875,285.0152282714844,1.0,0.4072405695915222,1.0,1.0,0.719205915927887,1.0,-2.064748764038086,0.9790751934051514,1.085673689842224,0.4880089461803436,0.9507760405540466,0.9507760405540466,0.0,89.74729919433594,103.0,54492.8828125,0.0,815.28564453125,1.0,280.0424499511719,283.58746337890625,300.070556640625,303.5697937011719,293.1499938964844,293.1499938964844,279.75,32960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580011487007141,1.0,0.0,0.0,3.6767656803131104,3.6767892837524414,9.020387210512126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7109375,0.0,1540.2415771484375,1895.4371337890625,0.0,2095.063720703125,0.9089165925979614,1.0,0.0,3.0,1.0,0.0
17667120,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9416945576667786,0.4107942581176758,0.3707302510738373,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8759734034538269,0.3368728756904602,0.3198462724685669,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7784270644187927,0.233748197555542,0.1647912412881851,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8186179995536804,0.2719166278839111,0.2590720355510711,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6457616686820984,0.1323821544647216,0.6056810617446899,285.018310546875,284.95001220703125,302.3707580566406,297.10333251953125,299.68853759765625,297.25750732421875,285.0152282714844,1.0,0.4072405695915222,1.0,1.0,0.719205915927887,1.0,-2.064748764038086,0.9790751934051514,1.085673689842224,0.4880089461803436,0.9507760405540466,0.9507760405540466,0.0,89.74729919433594,103.0,54492.8828125,0.0,815.28564453125,1.0,280.0424499511719,283.58746337890625,300.070556640625,303.5697937011719,293.1499938964844,293.1499938964844,279.75,32960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580011487007141,1.0,0.0,0.0,3.6767656803131104,3.6767892837524414,9.020387210512126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.7109375,0.0,1540.2415771484375,1895.4371337890625,0.0,2095.063720703125,0.9089165925979614,1.0,0.0,3.0,1.0,0.0
17667180,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9271636605262756,0.4084242582321167,0.3690738976001739,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8678444027900696,0.339212417602539,0.3224307298660278,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7702248692512512,0.2344282567501068,0.1655235886573791,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.810404360294342,0.2727252840995788,0.2601839900016784,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6385071277618408,0.132208302617073,0.6060999631881714,284.8992004394531,284.95001220703125,302.441162109375,297.14373779296875,299.72003173828125,297.25543212890625,284.9059143066406,1.0,0.4114952683448791,1.0,1.0,0.7202807068824768,1.0,-2.0685858726501465,0.9805315136909484,1.0880544185638428,0.4886754155158996,0.8481658697128296,0.8481658697128296,0.0,94.29422760009766,106.0,55043.9609375,0.0,834.683349609375,1.0,279.7574768066406,283.4732971191406,300.1584777832031,303.76544189453125,293.1499938964844,293.1499938964844,280.04998779296875,39605.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652654647827148,1.0,0.0,0.0,3.536489725112915,3.536513328552246,8.345226092387747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.533203125,0.0,1436.6517333984375,1895.4371337890625,0.0,2158.91259765625,0.8833513259887695,1.0,0.0,3.0,1.0,0.0
17667240,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9271636605262756,0.4084242582321167,0.3690738976001739,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8678444027900696,0.339212417602539,0.3224307298660278,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7702248692512512,0.2344282567501068,0.1655235886573791,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.810404360294342,0.2727252840995788,0.2601839900016784,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6385071277618408,0.132208302617073,0.6060999631881714,284.8992004394531,284.95001220703125,302.441162109375,297.14373779296875,299.72003173828125,297.25543212890625,284.9059143066406,1.0,0.4114952683448791,1.0,1.0,0.7202807068824768,1.0,-2.0685858726501465,0.9805315136909484,1.0880544185638428,0.4886754155158996,0.8481658697128296,0.8481658697128296,0.0,94.29422760009766,106.0,55043.9609375,0.0,834.683349609375,1.0,279.7574768066406,283.4732971191406,300.1584777832031,303.76544189453125,293.1499938964844,293.1499938964844,280.04998779296875,39605.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652654647827148,1.0,0.0,0.0,3.536489725112915,3.536513328552246,8.345226092387747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.533203125,0.0,1436.6517333984375,1895.4371337890625,0.0,2158.91259765625,0.8833513259887695,1.0,0.0,3.0,1.0,0.0
17667300,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9208381175994872,0.4077843725681305,0.3682670593261719,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8645039200782776,0.3406364917755127,0.3236739039421081,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7667673230171204,0.2349705845117569,0.1658528745174408,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.806774914264679,0.2733253836631775,0.2606858313083648,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6354212760925293,0.1322235763072967,0.6061764359474182,285.037109375,284.95001220703125,302.4761047363281,297.1636657714844,299.73712158203125,297.25701904296875,285.0457458496094,1.0,0.4134070575237274,1.0,1.0,0.7208181619644165,1.0,-2.070196866989136,0.9811208248138428,1.0890761613845823,0.4888737201690674,0.9446354508399964,0.9446354508399964,0.0,96.3516616821289,106.0,54600.2421875,0.0,843.37353515625,1.0,279.99969482421875,283.6163635253906,300.1252136230469,303.58843994140625,293.1499938964844,293.1499938964844,280.04998779296875,33763.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584744691848755,1.0,0.0,0.0,3.600648641586304,3.600672006607056,8.650770837448363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.9287109375,0.0,1462.4427490234375,1895.4371337890625,0.0,2099.205322265625,0.8948850631713867,1.0,0.0,3.0,1.0,0.0
17667360,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9161946177482604,0.4073647558689117,0.3679191470146179,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8623505234718323,0.3422150909900665,0.3251881599426269,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7644195556640625,0.2356489300727844,0.1663480103015899,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8041917085647583,0.2740643322467804,0.261411041021347,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.6332123875617981,0.1323445439338684,0.6068568229675293,285.0342102050781,284.95001220703125,302.51080322265625,297.1833801269531,299.7553100585937,297.2605895996094,285.0306396484375,1.0,0.4153037071228027,1.0,1.0,0.7211957573890686,1.0,-2.07387924194336,0.982799470424652,1.091079592704773,0.4897103607654571,0.9736568331718444,0.9736568331718444,0.0,98.091796875,109.0,54912.890625,0.0,852.8204345703125,1.0,280.04248046875,283.5921936035156,300.1603088378906,303.6854553222656,293.1499938964844,293.1499938964844,279.75,32173.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566699385643005,1.0,0.0,0.0,3.700944423675537,3.7009682655334473,9.139415055869904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.8828125,0.0,1561.5584716796875,1895.4371337890625,0.0,2083.428466796875,0.9138947129249572,1.0,0.0,3.0,1.0,0.0
17667420,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9060353636741638,0.4050434827804565,0.3663341999053955,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8572676777839661,0.3445082902908325,0.3277198374271393,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7590063214302063,0.2362956255674362,0.1670465320348739,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7982484698295593,0.2748351991176605,0.2624742686748504,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6283710598945618,0.1322479993104934,0.6075812578201294,284.8915100097656,284.95001220703125,302.5793151855469,297.2218933105469,299.7856140136719,297.2572937011719,284.8979187011719,1.0,0.4188444316387176,1.0,1.0,0.7219510078430176,1.0,-2.078007221221924,0.9845322370529176,1.0934748649597168,0.4905999004840851,0.8587963581085205,0.8587963581085205,0.0,101.79728698730467,112.0,55566.73046875,0.0,869.6555786132812,1.0,279.7571716308594,283.4528503417969,300.2431030273437,303.88629150390625,293.1499938964844,293.1499938964844,280.04998779296875,39211.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652280330657959,1.0,0.0,0.0,3.589086532592773,3.5891106128692627,8.595302460889798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.658203125,0.0,1490.0765380859375,1895.4371337890625,0.0,2158.58203125,0.8943606615066528,1.0,0.0,3.0,1.0,0.0
17667480,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9060353636741638,0.4050434827804565,0.3663341999053955,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8572676777839661,0.3445082902908325,0.3277198374271393,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7590063214302063,0.2362956255674362,0.1670465320348739,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7982484698295593,0.2748351991176605,0.2624742686748504,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6283710598945618,0.1322479993104934,0.6075812578201294,284.8915100097656,284.95001220703125,302.5793151855469,297.2218933105469,299.7856140136719,297.2572937011719,284.8979187011719,1.0,0.4188444316387176,1.0,1.0,0.7219510078430176,1.0,-2.078007221221924,0.9845322370529176,1.0934748649597168,0.4905999004840851,0.8587963581085205,0.8587963581085205,0.0,101.79728698730467,112.0,55566.73046875,0.0,869.6555786132812,1.0,279.7571716308594,283.4528503417969,300.2431030273437,303.88629150390625,293.1499938964844,293.1499938964844,280.04998779296875,39211.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652280330657959,1.0,0.0,0.0,3.589086532592773,3.5891106128692627,8.595302460889798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.658203125,0.0,1490.0765380859375,1895.4371337890625,0.0,2158.58203125,0.8943606615066528,1.0,0.0,3.0,1.0,0.0
17667540,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8983120322227478,0.4040220975875854,0.3651682734489441,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8535465002059937,0.3474838435649872,0.3304110765457153,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7548472285270691,0.2374969273805618,0.1678303629159927,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7935806512832642,0.2761468589305877,0.263639360666275,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6244121193885803,0.1324171274900436,0.608398973941803,285.0350646972656,284.95001220703125,302.64630126953125,297.2590026855469,299.81939697265625,297.2616882324219,285.0315246582031,1.0,0.4221739470958709,1.0,1.0,0.7227062582969666,1.0,-2.0831570625305176,0.9868007898330688,1.0963563919067385,0.4916668832302093,0.988012969493866,0.988012969493866,0.0,105.08829498291016,115.0,55387.84375,0.0,886.0282592773438,1.0,280.0429382324219,283.5816345214844,300.2382507324219,303.7958374023437,293.1499938964844,293.1499938964844,279.75,32250.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570318579673767,1.0,0.0,0.0,3.744631767272949,3.7446560859680176,9.35645914523775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.765625,0.0,1612.2369384765625,1895.4371337890625,0.0,2086.58984375,0.9237300753593444,1.0,0.0,3.0,1.0,0.0
17667600,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8983120322227478,0.4040220975875854,0.3651682734489441,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8535465002059937,0.3474838435649872,0.3304110765457153,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7548472285270691,0.2374969273805618,0.1678303629159927,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7935806512832642,0.2761468589305877,0.263639360666275,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6244121193885803,0.1324171274900436,0.608398973941803,285.0350646972656,284.95001220703125,302.64630126953125,297.2590026855469,299.81939697265625,297.2616882324219,285.0315246582031,1.0,0.4221739470958709,1.0,1.0,0.7227062582969666,1.0,-2.0831570625305176,0.9868007898330688,1.0963563919067385,0.4916668832302093,0.988012969493866,0.988012969493866,0.0,105.08829498291016,115.0,55387.84375,0.0,886.0282592773438,1.0,280.0429382324219,283.5816345214844,300.2382507324219,303.7958374023437,293.1499938964844,293.1499938964844,279.75,32250.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570318579673767,1.0,0.0,0.0,3.744631767272949,3.7446560859680176,9.35645914523775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.765625,0.0,1612.2369384765625,1895.4371337890625,0.0,2086.58984375,0.9237300753593444,1.0,0.0,3.0,1.0,0.0
17667660,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8904973268508911,0.401764452457428,0.3636379837989807,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8497760891914368,0.349750816822052,0.3329152762889862,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7506803274154663,0.2381362318992614,0.1685183495283126,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7888845205307007,0.27690389752388,0.264681726694107,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6204789280891418,0.1323436051607132,0.6091898679733276,284.8853759765625,284.95001220703125,302.7113952636719,297.2943725585937,299.8477478027344,297.25787353515625,284.8916931152344,1.0,0.4254018664360046,1.0,1.0,0.7235396504402161,1.0,-2.08735990524292,0.9885427951812744,1.098817229270935,0.4925510287284851,0.8673158288002014,0.8673158288002014,0.0,108.4528350830078,103.0,56071.41015625,0.0,901.85595703125,1.0,279.7568054199219,283.43475341796875,300.3165283203125,303.9935913085937,293.1499938964844,293.1499938964844,280.04998779296875,39181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657275199890137,1.0,0.0,0.0,3.6386642456054688,3.638688802719116,8.83440463894658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.876953125,0.0,1544.3228759765625,1895.4371337890625,0.0,2162.993896484375,0.9052592515945436,1.0,0.0,3.0,1.0,0.0
17667720,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8904973268508911,0.401764452457428,0.3636379837989807,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8497760891914368,0.349750816822052,0.3329152762889862,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7506803274154663,0.2381362318992614,0.1685183495283126,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7888845205307007,0.27690389752388,0.264681726694107,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6204789280891418,0.1323436051607132,0.6091898679733276,284.8853759765625,284.95001220703125,302.7113952636719,297.2943725585937,299.8477478027344,297.25787353515625,284.8916931152344,1.0,0.4254018664360046,1.0,1.0,0.7235396504402161,1.0,-2.08735990524292,0.9885427951812744,1.098817229270935,0.4925510287284851,0.8673158288002014,0.8673158288002014,0.0,108.4528350830078,103.0,56071.41015625,0.0,901.85595703125,1.0,279.7568054199219,283.43475341796875,300.3165283203125,303.9935913085937,293.1499938964844,293.1499938964844,280.04998779296875,39181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657275199890137,1.0,0.0,0.0,3.6386642456054688,3.638688802719116,8.83440463894658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.876953125,0.0,1544.3228759765625,1895.4371337890625,0.0,2162.993896484375,0.9052592515945436,1.0,0.0,3.0,1.0,0.0
17667780,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8939809203147888,0.4008287787437439,0.3623245358467102,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8559572100639343,0.3527254164218902,0.3353739976882934,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7552284598350525,0.2393569648265838,0.1691451221704483,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7939248085021973,0.2782264351844787,0.2656271755695343,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6234056353569031,0.1325435638427734,0.6090849041938782,285.03466796875,284.95001220703125,302.77423095703125,297.3276062011719,299.8793029785156,297.2621765136719,285.03125,1.0,0.4235705137252807,1.0,1.0,0.7243730425834656,1.0,-2.090494632720948,0.9897751808166504,1.1007195711135864,0.4930595755577087,0.9985126852989196,0.9985126852989196,0.0,106.24077606201172,91.0,55797.21875,0.0,896.89306640625,1.0,280.04327392578125,283.5712280273437,300.3070373535156,303.8935241699219,293.1499938964844,293.1499938964844,279.75,32457.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575629353523254,1.0,0.0,0.0,3.7836270332336426,3.78365159034729,9.55234327193466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.98046875,0.0,1659.5003662109375,1895.4371337890625,0.0,2091.23095703125,0.9326865077018738,1.0,0.0,3.0,1.0,0.0
17667840,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8939809203147888,0.4008287787437439,0.3623245358467102,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8559572100639343,0.3527254164218902,0.3353739976882934,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7552284598350525,0.2393569648265838,0.1691451221704483,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7939248085021973,0.2782264351844787,0.2656271755695343,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6234056353569031,0.1325435638427734,0.6090849041938782,285.03466796875,284.95001220703125,302.77423095703125,297.3276062011719,299.8793029785156,297.2621765136719,285.03125,1.0,0.4235705137252807,1.0,1.0,0.7243730425834656,1.0,-2.090494632720948,0.9897751808166504,1.1007195711135864,0.4930595755577087,0.9985126852989196,0.9985126852989196,0.0,106.24077606201172,91.0,55797.21875,0.0,896.89306640625,1.0,280.04327392578125,283.5712280273437,300.3070373535156,303.8935241699219,293.1499938964844,293.1499938964844,279.75,32457.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575629353523254,1.0,0.0,0.0,3.7836270332336426,3.78365159034729,9.55234327193466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.98046875,0.0,1659.5003662109375,1895.4371337890625,0.0,2091.23095703125,0.9326865077018738,1.0,0.0,3.0,1.0,0.0
17667900,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8990799188613892,0.3999261558055877,0.3617221713066101,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8621651530265808,0.3539845645427704,0.3366386890411377,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7602405548095703,0.2398026585578918,0.1694850772619247,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.799429714679718,0.2787269651889801,0.2661373317241668,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6270012855529785,0.1326025575399398,0.6091458201408386,284.8780517578125,284.95001220703125,302.8046875,297.3433532714844,299.8932800292969,297.2619323730469,284.86492919921875,1.0,0.4215432405471802,1.0,1.0,0.7247897386550903,1.0,-2.0923876762390137,0.9905421137809752,1.101845622062683,0.4934510886669159,0.8996682167053223,0.8996682167053223,0.0,103.59214782714844,91.0,56709.703125,0.0,889.20751953125,1.0,279.7943725585937,283.3888854980469,300.3800048828125,304.1400756835937,293.1499938964844,293.1499938964844,279.75,35968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643824219703674,1.0,0.0,0.0,3.7833251953125,3.7833504676818848,9.550818731440811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.935546875,0.0,1686.376953125,1895.4371337890625,0.0,2151.1201171875,0.933095932006836,1.0,0.0,3.0,1.0,0.0
17667960,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9047911763191224,0.3987153768539428,0.3605831861495971,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8691419959068298,0.3550179600715637,0.3375471830368042,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7658654451370239,0.2400626838207245,0.1696124374866485,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8055663704872131,0.2790365815162658,0.266359269618988,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6310226321220398,0.132551223039627,0.6085013151168823,284.8779296875,284.95001220703125,302.8344421386719,297.35845947265625,299.9052734375,297.2586975097656,284.8843078613281,1.0,0.4188548624515533,1.0,1.0,0.7251993417739868,1.0,-2.091758728027344,0.9900584816932678,1.1017001867294312,0.4931531846523285,0.8713292479515076,0.8713292479515076,0.0,100.50736236572266,79.0,56412.171875,0.0,877.6361694335938,1.0,279.7565612792969,283.41851806640625,300.3800354003906,304.0828552246094,293.1499938964844,293.1499938964844,280.04998779296875,39396.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660831212997437,1.0,0.0,0.0,3.676188707351685,3.67621374130249,9.017556976687048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9072265625,0.0,1588.097900390625,1895.4371337890625,0.0,2166.13623046875,0.9135284423828124,1.0,0.0,3.0,1.0,0.0
17668020,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9249739050865172,0.397951602935791,0.3591890931129455,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8897992968559265,0.358058214187622,0.3398206233978271,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7830174565315247,0.2413907498121261,0.1701332032680511,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8227366805076599,0.280451238155365,0.2671467065811157,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6434199810028076,0.1328741461038589,0.6077986359596252,285.0336303710937,284.95001220703125,302.8916015625,297.38653564453125,299.9343566894531,297.2636108398437,285.0304870605469,1.0,0.4122303128242492,1.0,1.0,0.7260186076164246,1.0,-2.0935370922088623,0.9906312227249146,1.1029057502746582,0.4932773411273956,1.0,1.0,0.0,92.35904693603516,67.0,56057.55859375,0.0,850.2169189453125,1.0,280.04345703125,283.5632629394531,300.36505126953125,303.9706726074219,293.1499938964844,293.1499938964844,279.75,32709.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577113509178162,1.0,0.0,0.0,3.809584617614746,3.8096094131469727,9.683859616416155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.869140625,0.0,1692.3697509765625,1895.4371337890625,0.0,2092.52880859375,0.9387269616127014,1.0,0.0,3.0,1.0,0.0
