time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9249739050865172,0.397951602935791,0.3591890931129455,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8897992968559265,0.358058214187622,0.3398206233978271,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7830174565315247,0.2413907498121261,0.1701332032680511,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8227366805076599,0.280451238155365,0.2671467065811157,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6434199810028076,0.1328741461038589,0.6077986359596252,285.0336303710937,284.95001220703125,302.8916015625,297.38653564453125,299.9343566894531,297.2636108398437,285.0304870605469,1.0,0.4122303128242492,1.0,1.0,0.7260186076164246,1.0,-2.0935370922088623,0.9906312227249146,1.1029057502746582,0.4932773411273956,1.0,1.0,0.0,92.35904693603516,67.0,56057.55859375,0.0,850.2169189453125,1.0,280.04345703125,283.5632629394531,300.36505126953125,303.9706726074219,293.1499938964844,293.1499938964844,279.75,32709.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577113509178162,1.0,0.0,0.0,3.809584617614746,3.8096094131469727,9.683859616416155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.869140625,0.0,1692.3697509765625,1895.4371337890625,0.0,2092.52880859375,0.9387269616127014,1.0,0.0,3.0,1.0,0.0
17668140,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9528026580810548,0.39602130651474,0.3574805557727813,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9183784127235411,0.3604085445404053,0.341913491487503,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8061919212341309,0.2422025203704834,0.1705732196569442,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8449286222457886,0.2813560962677002,0.2678300738334656,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6611583232879639,0.1330133825540542,0.6071354746818542,284.8767395019531,284.95001220703125,302.94537353515625,297.4114990234375,299.9574890136719,297.2605895996094,284.8827819824219,1.0,0.4044157564640045,1.0,1.0,0.7268378734588623,1.0,-2.0945565700531006,0.9908025860786438,1.103753924369812,0.4933000802993774,0.8758601546287537,0.8758601546287537,0.0,83.01371002197266,55.0,56665.5078125,0.0,817.7994384765625,1.0,279.7562255859375,283.4097595214844,300.4325561523437,304.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,39373.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661178708076477,1.0,0.0,0.0,3.7015843391418457,3.701609611511232,9.142576686826942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5986328125,0.0,1616.9169921875,1895.4371337890625,0.0,2166.443359375,0.9192301630973816,1.0,0.0,3.0,1.0,0.0
17668200,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9528026580810548,0.39602130651474,0.3574805557727813,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9183784127235411,0.3604085445404053,0.341913491487503,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8061919212341309,0.2422025203704834,0.1705732196569442,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8449286222457886,0.2813560962677002,0.2678300738334656,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6611583232879639,0.1330133825540542,0.6071354746818542,284.8767395019531,284.95001220703125,302.94537353515625,297.4114990234375,299.9574890136719,297.2605895996094,284.8827819824219,1.0,0.4044157564640045,1.0,1.0,0.7268378734588623,1.0,-2.0945565700531006,0.9908025860786438,1.103753924369812,0.4933000802993774,0.8758601546287537,0.8758601546287537,0.0,83.01371002197266,55.0,56665.5078125,0.0,817.7994384765625,1.0,279.7562255859375,283.4097595214844,300.4325561523437,304.1529846191406,293.1499938964844,293.1499938964844,280.04998779296875,39373.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661178708076477,1.0,0.0,0.0,3.7015843391418457,3.701609611511232,9.142576686826942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5986328125,0.0,1616.9169921875,1895.4371337890625,0.0,2166.443359375,0.9192301630973816,1.0,0.0,3.0,1.0,0.0
17668260,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.986497402191162,0.3954095244407654,0.3561401069164276,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9602194428443908,0.3634972870349884,0.3441420197486877,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8360044956207275,0.2436219453811645,0.1710925698280334,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8773834705352783,0.2828534543514251,0.2686067819595337,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6873794794082642,0.133453369140625,0.6065506935119629,285.03582763671875,284.95001220703125,302.995361328125,297.4330749511719,299.9833984375,297.2657165527344,285.03326416015625,1.0,0.3957530260086059,1.0,1.0,0.7275859713554382,1.0,-2.0964720249176025,0.9914768934249878,1.1049951314926147,0.4934802949428558,1.0,1.0,0.0,72.62258911132812,58.0,56256.9609375,0.0,782.4038696289062,1.0,280.0435485839844,283.5599670410156,300.4118957519531,304.03253173828125,293.1499938964844,293.1499938964844,279.75,32953.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757821261882782,1.0,0.0,0.0,3.825927972793579,3.8259530067443848,9.7671272669686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.5751953125,0.0,1713.9508056640625,1895.4371337890625,0.0,2093.490234375,0.942638099193573,1.0,0.0,3.0,1.0,0.0
17668320,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.986497402191162,0.3954095244407654,0.3561401069164276,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9602194428443908,0.3634972870349884,0.3441420197486877,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8360044956207275,0.2436219453811645,0.1710925698280334,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8773834705352783,0.2828534543514251,0.2686067819595337,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.6873794794082642,0.133453369140625,0.6065506935119629,285.03582763671875,284.95001220703125,302.995361328125,297.4330749511719,299.9833984375,297.2657165527344,285.03326416015625,1.0,0.3957530260086059,1.0,1.0,0.7275859713554382,1.0,-2.0964720249176025,0.9914768934249878,1.1049951314926147,0.4934802949428558,1.0,1.0,0.0,72.62258911132812,58.0,56256.9609375,0.0,782.4038696289062,1.0,280.0435485839844,283.5599670410156,300.4118957519531,304.03253173828125,293.1499938964844,293.1499938964844,279.75,32953.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757821261882782,1.0,0.0,0.0,3.825927972793579,3.8259530067443848,9.7671272669686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.5751953125,0.0,1713.9508056640625,1895.4371337890625,0.0,2093.490234375,0.942638099193573,1.0,0.0,3.0,1.0,0.0
17668380,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.3938179612159729,0.3505467474460602,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9836469292640686,0.3658496439456939,0.3464122116565704,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8556112051010132,0.2444829940795898,0.1716958433389663,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8994167447090149,0.2838043868541717,0.2695063948631286,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7046776413917542,0.1336747407913208,0.6070672869682312,284.8762512207031,284.95001220703125,303.04119873046875,297.4508972167969,300.00274658203125,297.2626342773437,284.88055419921875,1.0,0.3915140032768249,1.0,1.0,0.7283341288566589,1.0,-2.096963167190552,0.9914482831954956,1.1055148839950562,0.4932631254196167,0.8800837397575378,0.8800837397575378,0.0,67.2342300415039,61.0,56871.15625,0.0,762.839599609375,1.0,279.7570495605469,283.4003295898437,300.4721374511719,304.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,39232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663249969482422,1.0,0.0,0.0,3.726292848587036,3.726318359375,9.265039579986478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.978515625,0.0,1644.4068603515625,1895.4371337890625,0.0,2168.2744140625,0.924404799938202,1.0,0.0,3.0,1.0,0.0
17668440,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.3938179612159729,0.3505467474460602,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9836469292640686,0.3658496439456939,0.3464122116565704,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8556112051010132,0.2444829940795898,0.1716958433389663,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8994167447090149,0.2838043868541717,0.2695063948631286,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7046776413917542,0.1336747407913208,0.6070672869682312,284.8762512207031,284.95001220703125,303.04119873046875,297.4508972167969,300.00274658203125,297.2626342773437,284.88055419921875,1.0,0.3915140032768249,1.0,1.0,0.7283341288566589,1.0,-2.096963167190552,0.9914482831954956,1.1055148839950562,0.4932631254196167,0.8800837397575378,0.8800837397575378,0.0,67.2342300415039,61.0,56871.15625,0.0,762.839599609375,1.0,279.7570495605469,283.4003295898437,300.4721374511719,304.20916748046875,293.1499938964844,293.1499938964844,280.04998779296875,39232.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663249969482422,1.0,0.0,0.0,3.726292848587036,3.726318359375,9.265039579986478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.978515625,0.0,1644.4068603515625,1895.4371337890625,0.0,2168.2744140625,0.924404799938202,1.0,0.0,3.0,1.0,0.0
17668500,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.3943822681903839,0.3459189832210541,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9881691932678224,0.3672400712966919,0.3474940359592438,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8597937822341919,0.2450737208127975,0.1719684302806854,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9040123224258424,0.2844341695308685,0.2699138820171356,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7080643773078918,0.1338428705930709,0.6072784066200256,285.0167236328125,284.95001220703125,303.0624389648437,297.45831298828125,300.0129089355469,297.2638854980469,285.0278625488281,1.0,0.3901441991329193,1.0,1.0,0.7287082076072693,1.0,-2.093093156814575,0.9893216490745544,1.103771448135376,0.4923019707202911,0.9714659452438354,0.9714659452438354,0.0,66.17828369140625,61.0,56129.22265625,0.0,755.9873046875,1.0,280.0002746582031,283.55816650390625,300.4250793457031,304.0010681152344,293.1499938964844,293.1499938964844,280.04998779296875,34769.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598509788513184,1.0,0.0,0.0,3.7585911750793457,3.758615970611572,9.426348128727112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9345703125,0.0,1647.8917236328125,1895.4371337890625,0.0,2111.265869140625,0.9305914640426636,1.0,0.0,3.0,1.0,0.0
17668560,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.3953202664852142,0.3407943546772003,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.993133783340454,0.3688316941261291,0.3488973379135132,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8648267388343811,0.2458378821611404,0.1724347323179245,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9096865057945251,0.2852408587932586,0.2705825865268707,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7120693325996399,0.1341350376605987,0.6081944704055786,285.02593994140625,284.95001220703125,303.0824890136719,297.46466064453125,300.02423095703125,297.2677001953125,285.0244140625,1.0,0.3894215524196625,1.0,1.0,0.7290732860565186,1.0,-2.0938260555267334,0.9896149039268494,1.1042112112045288,0.4920873939990997,1.0,1.0,0.0,65.14369201660156,64.0,56276.51953125,0.0,751.9449462890625,1.0,280.04205322265625,283.5487365722656,300.44305419921875,304.0673522949219,293.1499938964844,293.1499938964844,279.75,33224.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580121159553528,1.0,0.0,0.0,3.8361451625823975,3.8361704349517822,9.819362958296551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.681640625,0.0,1728.4647216796875,1895.4371337890625,0.0,2095.15966796875,0.9452462196350098,1.0,0.0,3.0,1.0,0.0
17668620,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3956428468227386,0.338704377412796,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9964460730552672,0.371221512556076,0.3513945937156677,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8677660226821899,0.2466332167387008,0.1731294244527816,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.913065791130066,0.2861299514770508,0.2716099917888641,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7141304612159729,0.1343881636857986,0.6097467541694641,284.87567138671875,284.95001220703125,303.118896484375,297.4740295410156,300.0392761230469,297.2651672363281,284.881591796875,1.0,0.389115571975708,1.0,1.0,0.7298033833503723,1.0,-2.093561887741089,0.989193320274353,1.1043684482574463,0.4917870461940765,0.877652108669281,0.877652108669281,0.0,64.71746826171875,67.0,56801.671875,0.0,751.8829956054688,1.0,279.7569885253906,283.4004211425781,300.4935302734375,304.2275695800781,293.1499938964844,293.1499938964844,280.04998779296875,39591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659900784492493,1.0,0.0,0.0,3.720583915710449,3.720609426498413,9.236671871803992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0390625,0.0,1640.512939453125,1895.4371337890625,0.0,2165.313720703125,0.9236162900924684,1.0,0.0,3.0,1.0,0.0
17668680,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.3956428468227386,0.338704377412796,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9964460730552672,0.371221512556076,0.3513945937156677,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8677660226821899,0.2466332167387008,0.1731294244527816,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.913065791130066,0.2861299514770508,0.2716099917888641,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7141304612159729,0.1343881636857986,0.6097467541694641,284.87567138671875,284.95001220703125,303.118896484375,297.4740295410156,300.0392761230469,297.2651672363281,284.881591796875,1.0,0.389115571975708,1.0,1.0,0.7298033833503723,1.0,-2.093561887741089,0.989193320274353,1.1043684482574463,0.4917870461940765,0.877652108669281,0.877652108669281,0.0,64.71746826171875,67.0,56801.671875,0.0,751.8829956054688,1.0,279.7569885253906,283.4004211425781,300.4935302734375,304.2275695800781,293.1499938964844,293.1499938964844,280.04998779296875,39591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659900784492493,1.0,0.0,0.0,3.720583915710449,3.720609426498413,9.236671871803992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0390625,0.0,1640.512939453125,1895.4371337890625,0.0,2165.313720703125,0.9236162900924684,1.0,0.0,3.0,1.0,0.0
17668740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.3967137932777405,0.3380548655986786,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9985707998275756,0.3741389513015747,0.353829562664032,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8696772456169128,0.2480238229036331,0.1739360392093658,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9152158498764038,0.287600040435791,0.272777646780014,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7152618765830994,0.1349072903394699,0.6115278601646423,285.0394287109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0558776855469,297.2688903808594,285.0379333496094,1.0,0.3902148902416229,1.0,1.0,0.7305335402488708,1.0,-2.100782632827759,0.9925128817558287,1.1082698106765747,0.4934467077255249,1.0,1.0,0.0,64.79460906982422,70.0,56427.0390625,0.0,758.1666870117188,1.0,280.0431213378906,283.5556030273437,300.46026611328125,304.0956726074219,293.1499938964844,293.1499938964844,279.75,33265.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582239508628845,1.0,0.0,0.0,3.840396881103516,3.840422153472901,9.84114194579888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.7509765625,0.0,1733.966064453125,1895.4371337890625,0.0,2097.012939453125,0.9458799362182616,1.0,0.0,3.0,1.0,0.0
17668800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9990000128746032,0.3967137932777405,0.3380548655986786,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9985707998275756,0.3741389513015747,0.353829562664032,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8696772456169128,0.2480238229036331,0.1739360392093658,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9152158498764038,0.287600040435791,0.272777646780014,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7152618765830994,0.1349072903394699,0.6115278601646423,285.0394287109375,284.95001220703125,303.1499938964844,297.4786682128906,300.0558776855469,297.2688903808594,285.0379333496094,1.0,0.3902148902416229,1.0,1.0,0.7305335402488708,1.0,-2.100782632827759,0.9925128817558287,1.1082698106765747,0.4934467077255249,1.0,1.0,0.0,64.79460906982422,70.0,56427.0390625,0.0,758.1666870117188,1.0,280.0431213378906,283.5556030273437,300.46026611328125,304.0956726074219,293.1499938964844,293.1499938964844,279.75,33265.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582239508628845,1.0,0.0,0.0,3.840396881103516,3.840422153472901,9.84114194579888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.7509765625,0.0,1733.966064453125,1895.4371337890625,0.0,2097.012939453125,0.9458799362182616,1.0,0.0,3.0,1.0,0.0
17668860,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.3927735984325409,0.3462405502796173,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9932743906974792,0.3741576075553894,0.3546690940856933,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.862072765827179,0.2466521114110946,0.1735142320394516,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9065020680427552,0.2862817943096161,0.2722712159156799,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7069424986839294,0.132714569568634,0.6051029562950134,284.877197265625,284.95001220703125,303.17742919921875,297.4800109863281,300.0545959472656,297.2432556152344,284.8819885253906,1.0,0.3919883668422699,1.0,1.0,0.7313148379325867,1.0,-2.102802276611328,0.9932109117507936,1.109591364860535,0.4937502443790436,0.884549081325531,0.884549081325531,0.0,66.51531219482422,73.0,57027.98828125,0.0,766.0689697265625,1.0,279.75689697265625,283.3929138183594,300.50323486328125,304.2547607421875,293.1499938964844,293.1499938964844,280.04998779296875,39215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671261429786682,1.0,0.0,0.0,3.744354724884033,3.744380235671997,9.3550744395543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7412109375,0.0,1665.377197265625,1895.4371337890625,0.0,2175.361328125,0.9284100532531738,1.0,0.0,3.0,1.0,0.0
17668920,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.3927735984325409,0.3462405502796173,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9932743906974792,0.3741576075553894,0.3546690940856933,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.862072765827179,0.2466521114110946,0.1735142320394516,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9065020680427552,0.2862817943096161,0.2722712159156799,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7069424986839294,0.132714569568634,0.6051029562950134,284.877197265625,284.95001220703125,303.17742919921875,297.4800109863281,300.0545959472656,297.2432556152344,284.8819885253906,1.0,0.3919883668422699,1.0,1.0,0.7313148379325867,1.0,-2.102802276611328,0.9932109117507936,1.109591364860535,0.4937502443790436,0.884549081325531,0.884549081325531,0.0,66.51531219482422,73.0,57027.98828125,0.0,766.0689697265625,1.0,279.75689697265625,283.3929138183594,300.50323486328125,304.2547607421875,293.1499938964844,293.1499938964844,280.04998779296875,39215.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671261429786682,1.0,0.0,0.0,3.744354724884033,3.744380235671997,9.3550744395543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.7412109375,0.0,1665.377197265625,1895.4371337890625,0.0,2175.361328125,0.9284100532531738,1.0,0.0,3.0,1.0,0.0
17668980,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.994503617286682,0.3885349035263061,0.3506118357181549,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9847412705421448,0.3757342398166656,0.3558399081230163,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8519309759140015,0.2467353492975235,0.1733665019273758,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8952611684799194,0.2863561511039734,0.27207151055336,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6954424381256104,0.1313715130090713,0.5984530448913574,285.0328674316406,284.95001220703125,303.20318603515625,297.47979736328125,300.061767578125,297.2352600097656,285.0299377441406,1.0,0.3939683437347412,1.0,1.0,0.7320960760116577,1.0,-2.1010398864746094,0.9920472502708436,1.1089926958084106,0.4929603338241577,1.0,1.0,0.0,69.06288146972656,76.0,56405.30078125,0.0,773.6627197265625,1.0,280.04327392578125,283.5444641113281,300.460693359375,304.1029357910156,293.1499938964844,293.1499938964844,279.75,33459.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592689990997314,1.0,0.0,0.0,3.852460384368897,3.852485895156861,9.903066029437468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.4541015625,0.0,1750.2357177734375,1895.4371337890625,0.0,2106.1640625,0.9487550258636476,1.0,0.0,3.0,1.0,0.0
17669040,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.994503617286682,0.3885349035263061,0.3506118357181549,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9847412705421448,0.3757342398166656,0.3558399081230163,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8519309759140015,0.2467353492975235,0.1733665019273758,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8952611684799194,0.2863561511039734,0.27207151055336,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6954424381256104,0.1313715130090713,0.5984530448913574,285.0328674316406,284.95001220703125,303.20318603515625,297.47979736328125,300.061767578125,297.2352600097656,285.0299377441406,1.0,0.3939683437347412,1.0,1.0,0.7320960760116577,1.0,-2.1010398864746094,0.9920472502708436,1.1089926958084106,0.4929603338241577,1.0,1.0,0.0,69.06288146972656,76.0,56405.30078125,0.0,773.6627197265625,1.0,280.04327392578125,283.5444641113281,300.460693359375,304.1029357910156,293.1499938964844,293.1499938964844,279.75,33459.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592689990997314,1.0,0.0,0.0,3.852460384368897,3.852485895156861,9.903066029437468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.4541015625,0.0,1750.2357177734375,1895.4371337890625,0.0,2106.1640625,0.9487550258636476,1.0,0.0,3.0,1.0,0.0
17669100,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9879288077354432,0.3867592811584472,0.3491009175777435,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9794448018074036,0.3764122724533081,0.3567081689834595,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8464422225952148,0.2467599362134933,0.173514038324356,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8890659213066101,0.2863792777061462,0.2722682356834411,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6893778443336487,0.130796268582344,0.5962786078453064,284.8723449707031,284.95001220703125,303.2154541015625,297.4791564941406,300.0648803710937,297.2314147949219,284.85845947265625,1.0,0.3949126005172729,1.0,1.0,0.7324867248535156,1.0,-2.098087787628174,0.9904292821884156,1.107658624649048,0.4920361042022705,0.908870279788971,0.908870279788971,0.0,70.61034393310547,76.0,57169.39453125,0.0,776.6192626953125,1.0,279.7934875488281,283.3591003417969,300.5140991210937,304.3196716308594,293.1499938964844,293.1499938964844,279.75,36470.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657696008682251,1.0,0.0,0.0,3.8455309867858887,3.8455569744110094,9.867471817415208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.8662109375,0.0,1765.487060546875,1895.4371337890625,0.0,2163.365478515625,0.9474465250968932,1.0,0.0,3.0,1.0,0.0
17669160,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9805344939231871,0.385043054819107,0.3475382328033447,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9733312726020812,0.3768852055072784,0.3572676181793213,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8405598998069763,0.2466393709182739,0.1735028028488159,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8824089169502258,0.2862515747547149,0.2722497880458832,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6830301284790039,0.1301845014095306,0.5938645601272583,284.8661499023437,284.95001220703125,303.2273254394531,297.4781494140625,300.0666198730469,297.2252197265625,284.8723449707031,1.0,0.3958020806312561,1.0,1.0,0.7328433394432068,1.0,-2.093948602676392,0.9882416725158693,1.105706810951233,0.490771472454071,0.8734503984451294,0.8734503984451294,0.0,72.27123260498047,79.0,56708.08984375,0.0,778.9432373046875,1.0,279.7562255859375,283.38653564453125,300.4967956542969,304.2340087890625,293.1499938964844,293.1499938964844,280.04998779296875,40070.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670944333076477,1.0,0.0,0.0,3.7270917892456055,3.727117300033569,9.26901236653066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.927734375,0.0,1651.742919921875,1895.4371337890625,0.0,2175.080322265625,0.9251971244812012,1.0,0.0,3.0,1.0,0.0
17669220,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9695497751235962,0.3837448954582214,0.3459453880786896,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9648581743240356,0.3789530098438263,0.3590168952941894,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.832844614982605,0.2473464906215667,0.1738773435354232,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8735188841819763,0.2869283258914947,0.2727303802967071,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6741320490837097,0.1295514702796936,0.5906797647476196,285.0248107910156,284.95001220703125,303.25006103515625,297.4751892089844,300.0773010253906,297.22662353515625,285.0216369628906,1.0,0.3977544903755188,1.0,1.0,0.7335566878318787,1.0,-2.0913307666778564,0.9867071509361268,1.1046236753463743,0.4896831512451172,1.0,1.0,0.0,74.9000473022461,82.0,56085.87109375,0.0,786.0319213867188,1.0,280.043701171875,283.5387268066406,300.450927734375,304.07098388671875,293.1499938964844,293.1499938964844,279.75,33231.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581206560134888,1.0,0.0,0.0,3.83833122253418,3.838356733322144,9.830558838075376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2470703125,0.0,1731.184326171875,1895.4371337890625,0.0,2096.109375,0.9455640912055968,1.0,0.0,3.0,1.0,0.0
17669280,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9695497751235962,0.3837448954582214,0.3459453880786896,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9648581743240356,0.3789530098438263,0.3590168952941894,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.832844614982605,0.2473464906215667,0.1738773435354232,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8735188841819763,0.2869283258914947,0.2727303802967071,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6741320490837097,0.1295514702796936,0.5906797647476196,285.0248107910156,284.95001220703125,303.25006103515625,297.4751892089844,300.0773010253906,297.22662353515625,285.0216369628906,1.0,0.3977544903755188,1.0,1.0,0.7335566878318787,1.0,-2.0913307666778564,0.9867071509361268,1.1046236753463743,0.4896831512451172,1.0,1.0,0.0,74.9000473022461,82.0,56085.87109375,0.0,786.0319213867188,1.0,280.043701171875,283.5387268066406,300.450927734375,304.07098388671875,293.1499938964844,293.1499938964844,279.75,33231.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581206560134888,1.0,0.0,0.0,3.83833122253418,3.838356733322144,9.830558838075376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.2470703125,0.0,1731.184326171875,1895.4371337890625,0.0,2096.109375,0.9455640912055968,1.0,0.0,3.0,1.0,0.0
17669340,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9582409858703612,0.3816145360469818,0.344454288482666,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9563029408454896,0.3803103268146515,0.3606636822223663,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8256857991218567,0.2476482987403869,0.1742985099554062,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8653015494346619,0.2872057259082794,0.2732787728309631,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6661871075630188,0.1288933306932449,0.58854740858078,284.8717956542969,284.95001220703125,303.2714538574219,297.4710388183594,300.08331298828125,297.220458984375,284.8782653808594,1.0,0.3999310135841369,1.0,1.0,0.7342699766159058,1.0,-2.090125322341919,0.9858476519584656,1.1042776107788086,0.4890923202037811,0.8712177872657776,0.8712177872657776,0.0,77.61975860595703,85.0,56482.26953125,0.0,794.6591796875,1.0,279.756103515625,283.3931884765625,300.48931884765625,304.20855712890625,293.1499938964844,293.1499938964844,280.04998779296875,39996.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659720182418823,1.0,0.0,0.0,3.705773115158081,3.705798387527466,9.163279059976048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2060546875,0.0,1626.4642333984375,1895.4371337890625,0.0,2165.154296875,0.9206676483154296,1.0,0.0,3.0,1.0,0.0
17669400,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9582409858703612,0.3816145360469818,0.344454288482666,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9563029408454896,0.3803103268146515,0.3606636822223663,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8256857991218567,0.2476482987403869,0.1742985099554062,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8653015494346619,0.2872057259082794,0.2732787728309631,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6661871075630188,0.1288933306932449,0.58854740858078,284.8717956542969,284.95001220703125,303.2714538574219,297.4710388183594,300.08331298828125,297.220458984375,284.8782653808594,1.0,0.3999310135841369,1.0,1.0,0.7342699766159058,1.0,-2.090125322341919,0.9858476519584656,1.1042776107788086,0.4890923202037811,0.8712177872657776,0.8712177872657776,0.0,77.61975860595703,85.0,56482.26953125,0.0,794.6591796875,1.0,279.756103515625,283.3931884765625,300.48931884765625,304.20855712890625,293.1499938964844,293.1499938964844,280.04998779296875,39996.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659720182418823,1.0,0.0,0.0,3.705773115158081,3.705798387527466,9.163279059976048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2060546875,0.0,1626.4642333984375,1895.4371337890625,0.0,2165.154296875,0.9206676483154296,1.0,0.0,3.0,1.0,0.0
17669460,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9482040405273438,0.3808479309082031,0.3434659838676452,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9490070343017578,0.3824640810489654,0.3625126183032989,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8198397755622864,0.2486415356397628,0.1748896837234497,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8586304187774658,0.2881509363651275,0.2740363478660583,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6596445441246033,0.1286166161298751,0.5871229767799377,285.0294189453125,284.95001220703125,303.2916564941406,297.4657897949219,300.0941772460937,297.2237854003906,285.0262451171875,1.0,0.4022520184516907,1.0,1.0,0.7348846793174744,1.0,-2.091062068939209,0.9861149191856384,1.1049470901489258,0.4890126287937164,1.0,1.0,0.0,80.16704559326172,88.0,55963.1953125,0.0,804.5548095703125,1.0,280.0436096191406,283.5418395996094,300.4435729980469,304.0545349121094,293.1499938964844,293.1499938964844,279.75,33038.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574657201766968,1.0,0.0,0.0,3.826521396636963,3.826546669006348,9.770157021193882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.404296875,0.0,1715.3406982421875,1895.4371337890625,0.0,2090.381591796875,0.9427775740623474,1.0,0.0,3.0,1.0,0.0
17669520,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9482040405273438,0.3808479309082031,0.3434659838676452,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9490070343017578,0.3824640810489654,0.3625126183032989,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8198397755622864,0.2486415356397628,0.1748896837234497,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8586304187774658,0.2881509363651275,0.2740363478660583,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6596445441246033,0.1286166161298751,0.5871229767799377,285.0294189453125,284.95001220703125,303.2916564941406,297.4657897949219,300.0941772460937,297.2237854003906,285.0262451171875,1.0,0.4022520184516907,1.0,1.0,0.7348846793174744,1.0,-2.091062068939209,0.9861149191856384,1.1049470901489258,0.4890126287937164,1.0,1.0,0.0,80.16704559326172,88.0,55963.1953125,0.0,804.5548095703125,1.0,280.0436096191406,283.5418395996094,300.4435729980469,304.0545349121094,293.1499938964844,293.1499938964844,279.75,33038.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574657201766968,1.0,0.0,0.0,3.826521396636963,3.826546669006348,9.770157021193882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.404296875,0.0,1715.3406982421875,1895.4371337890625,0.0,2090.381591796875,0.9427775740623474,1.0,0.0,3.0,1.0,0.0
17669580,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9371522068977356,0.378953754901886,0.3422351479530334,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9409395456314088,0.3838531076908111,0.3642002046108246,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.813578188419342,0.2491058707237243,0.1754445284605026,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8517276048660278,0.2885640561580658,0.2747430801391601,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6531891822814941,0.1281834989786148,0.586135983467102,284.8743896484375,284.95001220703125,303.310791015625,297.45953369140625,300.0997314453125,297.21832275390625,284.8806457519531,1.0,0.4047460258007049,1.0,1.0,0.7354993224143982,1.0,-2.091945171356201,0.9863303303718568,1.1056147813796997,0.4890299141407013,0.8727853298187256,0.8727853298187256,0.0,82.9759750366211,91.0,56432.61328125,0.0,815.3399658203125,1.0,279.75616455078125,283.3926086425781,300.4804382324219,304.1962585449219,293.1499938964844,293.1499938964844,280.04998779296875,39760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658551335334778,1.0,0.0,0.0,3.7033650875091553,3.70339035987854,9.151374911198218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9443359375,0.0,1621.899658203125,1895.4371337890625,0.0,2164.121337890625,0.9199385643005372,1.0,0.0,3.0,1.0,0.0
17669640,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9371522068977356,0.378953754901886,0.3422351479530334,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9409395456314088,0.3838531076908111,0.3642002046108246,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.813578188419342,0.2491058707237243,0.1754445284605026,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8517276048660278,0.2885640561580658,0.2747430801391601,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6531891822814941,0.1281834989786148,0.586135983467102,284.8743896484375,284.95001220703125,303.310791015625,297.45953369140625,300.0997314453125,297.21832275390625,284.8806457519531,1.0,0.4047460258007049,1.0,1.0,0.7354993224143982,1.0,-2.091945171356201,0.9863303303718568,1.1056147813796997,0.4890299141407013,0.8727853298187256,0.8727853298187256,0.0,82.9759750366211,91.0,56432.61328125,0.0,815.3399658203125,1.0,279.75616455078125,283.3926086425781,300.4804382324219,304.1962585449219,293.1499938964844,293.1499938964844,280.04998779296875,39760.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658551335334778,1.0,0.0,0.0,3.7033650875091553,3.70339035987854,9.151374911198218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.9443359375,0.0,1621.899658203125,1895.4371337890625,0.0,2164.121337890625,0.9199385643005372,1.0,0.0,3.0,1.0,0.0
17669700,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9314203858375548,0.3784863352775574,0.3415548801422119,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9366976618766784,0.3848256170749664,0.3649559319019317,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.810272216796875,0.2495587468147277,0.1756758242845535,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.848213791847229,0.2889745831489563,0.2750215232372284,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6499285101890564,0.1280542761087417,0.5854571461677551,285.02685546875,284.95001220703125,303.3199768066406,297.4560852050781,300.10400390625,297.2186889648437,285.0365600585937,1.0,0.4059794247150421,1.0,1.0,0.7358067035675049,1.0,-2.091829299926758,0.9861763119697572,1.105652928352356,0.4888293743133545,0.9728356003761292,0.9728356003761292,0.0,84.43900299072266,91.0,55767.96484375,0.0,820.4505004882812,1.0,280.0032958984375,283.55621337890625,300.4215393066406,303.9771423339844,293.1499938964844,293.1499938964844,280.04998779296875,34553.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593165040016174,1.0,0.0,0.0,3.7424182891845694,3.7424428462982178,9.345400826532568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.560546875,0.0,1627.3458251953125,1895.4371337890625,0.0,2106.580322265625,0.927183985710144,1.0,0.0,3.0,1.0,0.0
17669760,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.927364706993103,0.3783091604709625,0.3413757681846618,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.93393075466156,0.3860149383544922,0.3660635650157928,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8080813884735107,0.2502005100250244,0.1761165708303451,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8458667397499084,0.2895731925964355,0.2755769193172455,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.6476327180862427,0.1280448585748672,0.5854349732398987,285.0312805175781,284.95001220703125,303.3289794921875,297.45245361328125,300.1098327636719,297.2220153808594,285.0282897949219,1.0,0.4073133766651153,1.0,1.0,0.7361668348312378,1.0,-2.094112157821656,0.9871932864189148,1.1069189310073853,0.4892706573009491,1.0,1.0,0.0,85.66356658935547,94.0,55941.3984375,0.0,826.8523559570312,1.0,280.0435791015625,283.5406494140625,300.4319763183594,304.0417175292969,293.1499938964844,293.1499938964844,279.75,32974.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577091455459595,1.0,0.0,0.0,3.82617449760437,3.826199531555176,9.76838578026218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.9169921875,0.0,1714.4178466796875,1895.4371337890625,0.0,2092.509765625,0.9427218437194824,1.0,0.0,3.0,1.0,0.0
17669820,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9170197248458862,0.376520574092865,0.3402472734451294,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9263197779655457,0.3873924016952514,0.367750734090805,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8020156621932983,0.2507407069206238,0.1767317652702331,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8397482633590698,0.290019690990448,0.2763263881206512,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6420711278915405,0.1277033239603042,0.5849239230155945,284.87457275390625,284.95001220703125,303.34637451171875,297.4446105957031,300.11456298828125,297.2166748046875,284.88067626953125,1.0,0.4099889695644378,1.0,1.0,0.7368870973587036,1.0,-2.095813274383545,0.9877785444259644,1.10803484916687,0.4894755482673645,0.8746089339256287,0.8746089339256287,0.0,88.60196685791016,97.0,56444.6484375,0.0,838.8600463867188,1.0,279.75616455078125,283.3885498046875,300.4667053222656,304.1835021972656,293.1499938964844,293.1499938964844,280.04998779296875,39644.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663300037384033,1.0,0.0,0.0,3.7084224224090576,3.7084476947784415,9.176386015496972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7412109375,0.0,1626.8485107421875,1895.4371337890625,0.0,2168.31884765625,0.9209555983543396,1.0,0.0,3.0,1.0,0.0
17669880,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9170197248458862,0.376520574092865,0.3402472734451294,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9263197779655457,0.3873924016952514,0.367750734090805,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8020156621932983,0.2507407069206238,0.1767317652702331,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8397482633590698,0.290019690990448,0.2763263881206512,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6420711278915405,0.1277033239603042,0.5849239230155945,284.87457275390625,284.95001220703125,303.34637451171875,297.4446105957031,300.11456298828125,297.2166748046875,284.88067626953125,1.0,0.4099889695644378,1.0,1.0,0.7368870973587036,1.0,-2.095813274383545,0.9877785444259644,1.10803484916687,0.4894755482673645,0.8746089339256287,0.8746089339256287,0.0,88.60196685791016,97.0,56444.6484375,0.0,838.8600463867188,1.0,279.75616455078125,283.3885498046875,300.4667053222656,304.1835021972656,293.1499938964844,293.1499938964844,280.04998779296875,39644.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663300037384033,1.0,0.0,0.0,3.7084224224090576,3.7084476947784415,9.176386015496972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.7412109375,0.0,1626.8485107421875,1895.4371337890625,0.0,2168.31884765625,0.9209555983543396,1.0,0.0,3.0,1.0,0.0
