time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.908358871936798,0.3759612739086151,0.3394682705402374,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9198739528656006,0.3895403742790222,0.3696015179157257,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7968306541442871,0.2519050538539886,0.1774540692567825,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8345292806625366,0.2910508811473846,0.2771843075752258,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6372382044792175,0.1276268810033798,0.5845443606376648,285.03271484375,284.95001220703125,303.3630676269531,297.43609619140625,300.1240234375,297.2204895019531,285.02984619140625,1.0,0.4126848578453064,1.0,1.0,0.7376074194908142,1.0,-2.09853744506836,0.9888996481895448,1.10963773727417,0.4898513257503509,1.0,1.0,0.0,91.39722442626952,100.0,55949.16015625,0.0,851.306640625,1.0,280.0436096191406,283.5381774902344,300.416259765625,304.0269775390625,293.1499938964844,293.1499938964844,279.75,33037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096623420715,1.0,0.0,0.0,3.829388380050659,3.829413652420044,9.784804433365937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.26953125,0.0,1718.8031005859375,1895.4371337890625,0.0,2097.762939453125,0.9434146881103516,1.0,0.0,3.0,1.0,0.0
17670000,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.908358871936798,0.3759612739086151,0.3394682705402374,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9198739528656006,0.3895403742790222,0.3696015179157257,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7968306541442871,0.2519050538539886,0.1774540692567825,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8345292806625366,0.2910508811473846,0.2771843075752258,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6372382044792175,0.1276268810033798,0.5845443606376648,285.03271484375,284.95001220703125,303.3630676269531,297.43609619140625,300.1240234375,297.2204895019531,285.02984619140625,1.0,0.4126848578453064,1.0,1.0,0.7376074194908142,1.0,-2.09853744506836,0.9888996481895448,1.10963773727417,0.4898513257503509,1.0,1.0,0.0,91.39722442626952,100.0,55949.16015625,0.0,851.306640625,1.0,280.0436096191406,283.5381774902344,300.416259765625,304.0269775390625,293.1499938964844,293.1499938964844,279.75,33037.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583096623420715,1.0,0.0,0.0,3.829388380050659,3.829413652420044,9.784804433365937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.26953125,0.0,1718.8031005859375,1895.4371337890625,0.0,2097.762939453125,0.9434146881103516,1.0,0.0,3.0,1.0,0.0
17670060,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8998037576675415,0.3742580711841583,0.3384157121181488,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9130911827087402,0.3908925056457519,0.3712691962718963,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7913396954536438,0.2525070011615753,0.1781148910522461,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8290663957595825,0.2915103137493133,0.2779500186443329,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6323698163032532,0.1273321658372879,0.5842695832252502,284.8758544921875,284.95001220703125,303.37921142578125,297.4270935058594,300.128173828125,297.2152099609375,284.8807678222656,1.0,0.4154501557350158,1.0,1.0,0.738391637802124,1.0,-2.1006646156311035,0.9896758794784546,1.1109886169433594,0.4901561439037323,0.8771101832389832,0.8771101832389832,0.0,94.41899871826172,103.0,56490.40234375,0.0,864.0457763671875,1.0,279.7571105957031,283.3834228515625,300.44903564453125,304.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,39468.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669793367385864,1.0,0.0,0.0,3.718648195266724,3.718673467636109,9.227062491845572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4375,0.0,1637.3336181640625,1895.4371337890625,0.0,2174.06201171875,0.9229288101196288,1.0,0.0,3.0,1.0,0.0
17670120,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8998037576675415,0.3742580711841583,0.3384157121181488,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9130911827087402,0.3908925056457519,0.3712691962718963,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7913396954536438,0.2525070011615753,0.1781148910522461,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8290663957595825,0.2915103137493133,0.2779500186443329,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6323698163032532,0.1273321658372879,0.5842695832252502,284.8758544921875,284.95001220703125,303.37921142578125,297.4270935058594,300.128173828125,297.2152099609375,284.8807678222656,1.0,0.4154501557350158,1.0,1.0,0.738391637802124,1.0,-2.1006646156311035,0.9896758794784546,1.1109886169433594,0.4901561439037323,0.8771101832389832,0.8771101832389832,0.0,94.41899871826172,103.0,56490.40234375,0.0,864.0457763671875,1.0,279.7571105957031,283.3834228515625,300.44903564453125,304.16851806640625,293.1499938964844,293.1499938964844,280.04998779296875,39468.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669793367385864,1.0,0.0,0.0,3.718648195266724,3.718673467636109,9.227062491845572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4375,0.0,1637.3336181640625,1895.4371337890625,0.0,2174.06201171875,0.9229288101196288,1.0,0.0,3.0,1.0,0.0
17670180,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8925999999046326,0.3737781941890716,0.3377136290073395,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.907569408416748,0.3930247128009796,0.3731054067611694,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7867386937141418,0.2537393569946289,0.1788854151964187,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8243970274925232,0.2925570905208587,0.2788243293762207,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.628100574016571,0.1272932142019271,0.5840778946876526,285.0336303710937,284.95001220703125,303.3949279785156,297.41766357421875,300.13720703125,297.2191467285156,285.031005859375,1.0,0.418207049369812,1.0,1.0,0.7391759157180786,1.0,-2.103766679763794,0.990963339805603,1.112803339958191,0.4906191229820251,1.0,1.0,0.0,97.27088928222656,106.0,55979.28515625,0.0,877.1029663085938,1.0,280.0436096191406,283.5351257324219,300.39813232421875,304.0107421875,293.1499938964844,293.1499938964844,279.75,33103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590704560279846,1.0,0.0,0.0,3.834198236465454,3.834223508834839,9.809398306970252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0615234375,0.0,1725.14990234375,1895.4371337890625,0.0,2104.424560546875,0.9446155428886414,1.0,0.0,3.0,1.0,0.0
17670240,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8925999999046326,0.3737781941890716,0.3377136290073395,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.907569408416748,0.3930247128009796,0.3731054067611694,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7867386937141418,0.2537393569946289,0.1788854151964187,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8243970274925232,0.2925570905208587,0.2788243293762207,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.628100574016571,0.1272932142019271,0.5840778946876526,285.0336303710937,284.95001220703125,303.3949279785156,297.41766357421875,300.13720703125,297.2191467285156,285.031005859375,1.0,0.418207049369812,1.0,1.0,0.7391759157180786,1.0,-2.103766679763794,0.990963339805603,1.112803339958191,0.4906191229820251,1.0,1.0,0.0,97.27088928222656,106.0,55979.28515625,0.0,877.1029663085938,1.0,280.0436096191406,283.5351257324219,300.39813232421875,304.0107421875,293.1499938964844,293.1499938964844,279.75,33103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590704560279846,1.0,0.0,0.0,3.834198236465454,3.834223508834839,9.809398306970252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.0615234375,0.0,1725.14990234375,1895.4371337890625,0.0,2104.424560546875,0.9446155428886414,1.0,0.0,3.0,1.0,0.0
17670300,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8893788456916809,0.3731379806995392,0.3374834656715393,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9052557349205016,0.3938285708427429,0.3741273283958435,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.784780740737915,0.2541791796684265,0.1793473958969116,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8223637938499451,0.292905330657959,0.2793624699115753,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6262505650520325,0.1272239089012146,0.5843289494514465,284.8778686523437,284.95001220703125,303.4026794433594,297.412841796875,300.1401672363281,297.2183837890625,284.8652648925781,1.0,0.4196499288082123,1.0,1.0,0.7395680546760559,1.0,-2.1062233448028564,0.992042601108551,1.1141806840896606,0.4911533892154693,0.9088530540466307,0.9088530540466307,0.0,98.6620101928711,106.0,56844.85546875,0.0,884.3554077148438,1.0,279.7942199707031,283.3536682128906,300.4500732421875,304.2310791015625,293.1499938964844,293.1499938964844,279.75,36307.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659531831741333,1.0,0.0,0.0,3.829782247543335,3.829808235168457,9.786816690393607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.515625,0.0,1744.9468994140625,1895.4371337890625,0.0,2164.988037109375,0.9438052773475648,1.0,0.0,3.0,1.0,0.0
17670360,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8850350975990295,0.3721727728843689,0.3367530107498169,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9019820094108582,0.3943666219711303,0.374769002199173,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7819082736968994,0.2544143497943878,0.1795999705791473,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.819477915763855,0.2930372655391693,0.2796134352684021,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6237510442733765,0.1270355731248855,0.5839787125587463,284.8746643066406,284.95001220703125,303.4103698730469,297.4079284667969,300.14111328125,297.214111328125,284.8804931640625,1.0,0.4210158586502075,1.0,1.0,0.7399747371673584,1.0,-2.1063029766082764,0.9919383525848388,1.1143646240234375,0.4910386502742767,0.8781353235244751,0.8781353235244751,0.0,100.3251495361328,109.0,56522.68359375,0.0,890.394287109375,1.0,279.75634765625,283.3789978027344,300.430908203125,304.15301513671875,293.1499938964844,293.1499938964844,280.04998779296875,39552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678114175796509,1.0,0.0,0.0,3.723471164703369,3.723496675491333,9.251012897948384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4765625,0.0,1643.5692138671875,1895.4371337890625,0.0,2181.42822265625,0.924089789390564,1.0,0.0,3.0,1.0,0.0
17670420,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8785310387611389,0.3717657029628753,0.336114764213562,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.897376298904419,0.396487832069397,0.376589834690094,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7778685688972473,0.255717396736145,0.1804177612066269,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.815192699432373,0.2940995991230011,0.2805004715919494,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6198320388793945,0.1270261704921722,0.5839269757270813,285.0350952148437,284.95001220703125,303.42559814453125,297.39801025390625,300.1499938964844,297.2182312011719,285.0325622558594,1.0,0.4238021373748779,1.0,1.0,0.7407881021499634,1.0,-2.109703540802002,0.993364691734314,1.116338849067688,0.4915823936462402,1.0,1.0,0.0,103.209228515625,112.0,56014.828125,0.0,903.9175415039062,1.0,280.0436706542969,283.531982421875,300.3786926269531,303.993896484375,293.1499938964844,293.1499938964844,279.75,33188.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759905993938446,1.0,0.0,0.0,3.840306043624878,3.840331554412842,9.8406769666326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0107421875,0.0,1733.24658203125,1895.4371337890625,0.0,2111.748046875,0.9458733797073364,1.0,0.0,3.0,1.0,0.0
17670480,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8785310387611389,0.3717657029628753,0.336114764213562,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.897376298904419,0.396487832069397,0.376589834690094,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7778685688972473,0.255717396736145,0.1804177612066269,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.815192699432373,0.2940995991230011,0.2805004715919494,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6198320388793945,0.1270261704921722,0.5839269757270813,285.0350952148437,284.95001220703125,303.42559814453125,297.39801025390625,300.1499938964844,297.2182312011719,285.0325622558594,1.0,0.4238021373748779,1.0,1.0,0.7407881021499634,1.0,-2.109703540802002,0.993364691734314,1.116338849067688,0.4915823936462402,1.0,1.0,0.0,103.209228515625,112.0,56014.828125,0.0,903.9175415039062,1.0,280.0436706542969,283.531982421875,300.3786926269531,303.993896484375,293.1499938964844,293.1499938964844,279.75,33188.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759905993938446,1.0,0.0,0.0,3.840306043624878,3.840331554412842,9.8406769666326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0107421875,0.0,1733.24658203125,1895.4371337890625,0.0,2111.748046875,0.9458733797073364,1.0,0.0,3.0,1.0,0.0
17670540,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.871715247631073,0.3702388405799866,0.335220605134964,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8924611210823059,0.3978162705898285,0.378240704536438,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7736203670501709,0.2564598023891449,0.1811794340610504,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8105937838554382,0.2945925891399383,0.2813020348548889,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6157349348068237,0.1267953664064407,0.5839515328407288,284.8772277832031,284.95001220703125,303.4407958984375,297.3880310058594,300.1539001464844,297.2133483886719,284.88232421875,1.0,0.4266304969787597,1.0,1.0,0.7416015267372131,1.0,-2.112524509429932,0.9944763779640198,1.1180481910705566,0.4920851290225982,0.8819366693496704,0.8819366693496704,0.0,106.28729248046876,115.0,56594.41015625,0.0,917.6302490234376,1.0,279.7567749023437,283.3752746582031,300.4106140136719,304.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,39358.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686502933502197,1.0,0.0,0.0,3.733479499816896,3.7335047721862793,9.300811143475584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.8447265625,0.0,1653.7421875,1895.4371337890625,0.0,2188.862060546875,0.9262991547584534,1.0,0.0,3.0,1.0,0.0
17670600,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.871715247631073,0.3702388405799866,0.335220605134964,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8924611210823059,0.3978162705898285,0.378240704536438,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7736203670501709,0.2564598023891449,0.1811794340610504,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8105937838554382,0.2945925891399383,0.2813020348548889,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6157349348068237,0.1267953664064407,0.5839515328407288,284.8772277832031,284.95001220703125,303.4407958984375,297.3880310058594,300.1539001464844,297.2133483886719,284.88232421875,1.0,0.4266304969787597,1.0,1.0,0.7416015267372131,1.0,-2.112524509429932,0.9944763779640198,1.1180481910705566,0.4920851290225982,0.8819366693496704,0.8819366693496704,0.0,106.28729248046876,115.0,56594.41015625,0.0,917.6302490234376,1.0,279.7567749023437,283.3752746582031,300.4106140136719,304.1361389160156,293.1499938964844,293.1499938964844,280.04998779296875,39358.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686502933502197,1.0,0.0,0.0,3.733479499816896,3.7335047721862793,9.300811143475584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.8447265625,0.0,1653.7421875,1895.4371337890625,0.0,2188.862060546875,0.9262991547584534,1.0,0.0,3.0,1.0,0.0
17670660,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.865908682346344,0.3699063658714294,0.3346542119979858,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8883508443832397,0.3999377489089966,0.3800603449344635,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.77011638879776,0.2578387260437011,0.1820498406887054,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8065425753593445,0.2956726253032684,0.2822059988975525,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6119495630264282,0.1268107295036316,0.5840165019035339,285.0365295410156,284.95001220703125,303.4560852050781,297.3780822753906,300.1629638671875,297.2177124023437,285.0345153808594,1.0,0.4294295608997345,1.0,1.0,0.7424137592315674,1.0,-2.116233587265014,0.9960567951202391,1.1201767921447754,0.4927242398262024,1.0,1.0,0.0,109.18260955810548,118.0,56068.796875,0.0,931.5676879882812,1.0,280.04351806640625,283.5292358398437,300.3590087890625,303.977294921875,293.1499938964844,293.1499938964844,279.75,33316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608165740966797,1.0,0.0,0.0,3.8460187911987305,3.8460443019866943,9.869976338450217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.87109375,0.0,1741.226318359375,1895.4371337890625,0.0,2119.73876953125,0.947297751903534,1.0,0.0,3.0,1.0,0.0
17670720,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.865908682346344,0.3699063658714294,0.3346542119979858,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8883508443832397,0.3999377489089966,0.3800603449344635,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.77011638879776,0.2578387260437011,0.1820498406887054,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8065425753593445,0.2956726253032684,0.2822059988975525,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6119495630264282,0.1268107295036316,0.5840165019035339,285.0365295410156,284.95001220703125,303.4560852050781,297.3780822753906,300.1629638671875,297.2177124023437,285.0345153808594,1.0,0.4294295608997345,1.0,1.0,0.7424137592315674,1.0,-2.116233587265014,0.9960567951202391,1.1201767921447754,0.4927242398262024,1.0,1.0,0.0,109.18260955810548,118.0,56068.796875,0.0,931.5676879882812,1.0,280.04351806640625,283.5292358398437,300.3590087890625,303.977294921875,293.1499938964844,293.1499938964844,279.75,33316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608165740966797,1.0,0.0,0.0,3.8460187911987305,3.8460443019866943,9.869976338450217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.87109375,0.0,1741.226318359375,1895.4371337890625,0.0,2119.73876953125,0.947297751903534,1.0,0.0,3.0,1.0,0.0
17670780,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8598173260688782,0.3684651851654053,0.3338355422019958,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8839518427848816,0.4012692272663116,0.3817153573036194,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7664145231246948,0.2586576640605926,0.182865485548973,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8021586537361145,0.2961855232715606,0.2830270528793335,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6079290509223938,0.1266058534383773,0.5841566324234009,284.8778686523437,284.95001220703125,303.4715881347656,297.3682556152344,300.1671447753906,297.21307373046875,284.8828430175781,1.0,0.4322675168514251,1.0,1.0,0.7432259917259216,1.0,-2.119377613067627,0.9973297119140624,1.122047781944275,0.4933266639709472,0.8847669363021851,0.8847669363021851,0.0,112.26730346679688,121.0,56674.77734375,0.0,945.689697265625,1.0,279.7567443847656,283.3702697753906,300.3910217285156,304.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,39274.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695669531822205,1.0,0.0,0.0,3.7440054416656494,3.744030952453613,9.353329346595274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7734375,0.0,1665.423095703125,1895.4371337890625,0.0,2196.993896484375,0.9285727739334106,1.0,0.0,3.0,1.0,0.0
17670840,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8598173260688782,0.3684651851654053,0.3338355422019958,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8839518427848816,0.4012692272663116,0.3817153573036194,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7664145231246948,0.2586576640605926,0.182865485548973,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8021586537361145,0.2961855232715606,0.2830270528793335,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6079290509223938,0.1266058534383773,0.5841566324234009,284.8778686523437,284.95001220703125,303.4715881347656,297.3682556152344,300.1671447753906,297.21307373046875,284.8828430175781,1.0,0.4322675168514251,1.0,1.0,0.7432259917259216,1.0,-2.119377613067627,0.9973297119140624,1.122047781944275,0.4933266639709472,0.8847669363021851,0.8847669363021851,0.0,112.26730346679688,121.0,56674.77734375,0.0,945.689697265625,1.0,279.7567443847656,283.3702697753906,300.3910217285156,304.12115478515625,293.1499938964844,293.1499938964844,280.04998779296875,39274.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695669531822205,1.0,0.0,0.0,3.7440054416656494,3.744030952453613,9.353329346595274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7734375,0.0,1665.423095703125,1895.4371337890625,0.0,2196.993896484375,0.9285727739334106,1.0,0.0,3.0,1.0,0.0
17670900,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8567060232162476,0.3681807518005371,0.3333367705345154,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8816455602645874,0.4022106230258941,0.3824386894702911,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7644700407981873,0.2592834234237671,0.1832174509763717,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7998443841934204,0.2966331243515014,0.2833440005779266,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6057606935501099,0.1265669614076614,0.5839340686798096,285.0293884277344,284.95001220703125,303.4794616699219,297.3634338378906,300.1709289550781,297.2137451171875,285.0392761230469,1.0,0.4336307048797607,1.0,1.0,0.7436320781707764,1.0,-2.120180130004883,0.9975991249084472,1.1225810050964355,0.4933644533157348,0.9848132729530334,0.9848132729530334,0.0,113.8474578857422,121.0,55989.640625,0.0,952.1656494140624,1.0,280.0043029785156,283.53533935546875,300.3309326171875,303.9005432128906,293.1499938964844,293.1499938964844,280.04998779296875,34531.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632573246955872,1.0,0.0,0.0,3.780053853988648,3.780078887939453,9.53430912886688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.3935546875,0.0,1671.35302734375,1895.4371337890625,0.0,2141.203125,0.93552166223526,1.0,0.0,3.0,1.0,0.0
17670960,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.854629397392273,0.3682011067867279,0.3333312273025512,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.880278468132019,0.4033946096897125,0.3835355937480926,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.763376772403717,0.2601134479045868,0.1837880462408065,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7983924746513367,0.2972830832004547,0.2839460968971252,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.6042770743370056,0.1266429275274276,0.5843216180801392,285.0385437011719,284.95001220703125,303.4874267578125,297.35870361328125,300.1766052246094,297.2176818847656,285.0370483398437,1.0,0.4350723922252655,1.0,1.0,0.74405437707901,1.0,-2.1233627796173096,0.9990426301956176,1.124320149421692,0.4940466284751892,1.0,1.0,0.0,115.17082977294922,124.0,56137.5078125,0.0,960.0136108398438,1.0,280.0433349609375,283.5267639160156,300.3397216796875,303.9619445800781,293.1499938964844,293.1499938964844,279.75,33439.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617698907852173,1.0,0.0,0.0,3.852820873260498,3.852846384048462,9.904917988023954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.5166015625,0.0,1750.51416015625,1895.4371337890625,0.0,2128.114501953125,0.9489846229553224,1.0,0.0,3.0,1.0,0.0
17671020,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8491826057434082,0.366843044757843,0.3325871229171753,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8763410449028015,0.4047314524650574,0.3851986527442932,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.760155975818634,0.2610097527503967,0.1846590042114257,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7944115400314331,0.2978171110153198,0.2847884595394134,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6004924774169922,0.1264618784189224,0.5845680236816406,284.87841796875,284.95001220703125,303.5036926269531,297.3495178222656,300.1812744140625,297.2132873535156,284.8830261230469,1.0,0.4379152357578277,1.0,1.0,0.7448989748954773,1.0,-2.1268255710601807,1.000463604927063,1.1263620853424072,0.4947354197502136,0.8879951238632202,0.8879951238632202,0.0,118.25748443603516,112.0,56779.390625,0.0,974.5389404296876,1.0,279.7568054199219,283.3643493652344,300.3724060058594,304.1084289550781,293.1499938964844,293.1499938964844,280.04998779296875,39159.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705169320106506,1.0,0.0,0.0,3.757618188858032,3.757643699645996,9.421468121217912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.05859375,0.0,1680.5640869140625,1895.4371337890625,0.0,2205.43017578125,0.9313662648200988,1.0,0.0,3.0,1.0,0.0
17671080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8491826057434082,0.366843044757843,0.3325871229171753,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8763410449028015,0.4047314524650574,0.3851986527442932,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.760155975818634,0.2610097527503967,0.1846590042114257,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7944115400314331,0.2978171110153198,0.2847884595394134,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.6004924774169922,0.1264618784189224,0.5845680236816406,284.87841796875,284.95001220703125,303.5036926269531,297.3495178222656,300.1812744140625,297.2132873535156,284.8830261230469,1.0,0.4379152357578277,1.0,1.0,0.7448989748954773,1.0,-2.1268255710601807,1.000463604927063,1.1263620853424072,0.4947354197502136,0.8879951238632202,0.8879951238632202,0.0,118.25748443603516,112.0,56779.390625,0.0,974.5389404296876,1.0,279.7568054199219,283.3643493652344,300.3724060058594,304.1084289550781,293.1499938964844,293.1499938964844,280.04998779296875,39159.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705169320106506,1.0,0.0,0.0,3.757618188858032,3.757643699645996,9.421468121217912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.05859375,0.0,1680.5640869140625,1895.4371337890625,0.0,2205.43017578125,0.9313662648200988,1.0,0.0,3.0,1.0,0.0
17671140,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8527394533157349,0.3666645586490631,0.3319488167762756,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8820341229438782,0.4068725407123565,0.386812299489975,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7650309205055237,0.2625570893287658,0.1854819506406784,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7991753816604614,0.2989453375339508,0.2855166494846344,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6035141944885254,0.1265326738357544,0.5838519334793091,285.0396423339844,284.95001220703125,303.5205993652344,297.3407897949219,300.1912536621094,297.21826171875,285.0380859375,1.0,0.4358165562152862,1.0,1.0,0.7457435131072998,1.0,-2.1289966106414795,1.0012660026550293,1.1277307271957395,0.4949947595596313,1.0,1.0,0.0,115.7818832397461,100.0,56184.73046875,0.0,967.6773681640624,1.0,280.04364013671875,283.5228881835937,300.3214111328125,303.9475402832031,293.1499938964844,293.1499938964844,279.75,33569.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626622319221497,1.0,0.0,0.0,3.8606345653533936,3.860660314559937,9.945134706867975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.501953125,0.0,1761.145263671875,1895.4371337890625,0.0,2135.9638671875,0.950770914554596,1.0,0.0,3.0,1.0,0.0
17671200,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8527394533157349,0.3666645586490631,0.3319488167762756,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8820341229438782,0.4068725407123565,0.386812299489975,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7650309205055237,0.2625570893287658,0.1854819506406784,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7991753816604614,0.2989453375339508,0.2855166494846344,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6035141944885254,0.1265326738357544,0.5838519334793091,285.0396423339844,284.95001220703125,303.5205993652344,297.3407897949219,300.1912536621094,297.21826171875,285.0380859375,1.0,0.4358165562152862,1.0,1.0,0.7457435131072998,1.0,-2.1289966106414795,1.0012660026550293,1.1277307271957395,0.4949947595596313,1.0,1.0,0.0,115.7818832397461,100.0,56184.73046875,0.0,967.6773681640624,1.0,280.04364013671875,283.5228881835937,300.3214111328125,303.9475402832031,293.1499938964844,293.1499938964844,279.75,33569.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626622319221497,1.0,0.0,0.0,3.8606345653533936,3.860660314559937,9.945134706867975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.501953125,0.0,1761.145263671875,1895.4371337890625,0.0,2135.9638671875,0.950770914554596,1.0,0.0,3.0,1.0,0.0
17671260,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8623275756835938,0.3654511272907257,0.3309880495071411,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8943569660186768,0.4082610011100769,0.3881644606590271,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7755883932113647,0.2635892033576965,0.1861794590950012,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8098145127296448,0.2995525002479553,0.2860656380653381,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6111702919006348,0.1264385282993316,0.5827446579933167,284.8763732910156,284.95001220703125,303.5381774902344,297.3326721191406,300.1966857910156,297.2145690917969,284.880859375,1.0,0.430964708328247,1.0,1.0,0.7466228604316711,1.0,-2.1296398639678955,1.0012762546539309,1.1283636093139648,0.4949332475662231,0.8877910375595093,0.8877910375595093,0.0,109.80361938476562,88.0,56773.42578125,0.0,946.6139526367188,1.0,279.7567443847656,283.3583679199219,300.3545227050781,304.0911560058594,293.1499938964844,293.1499938964844,280.04998779296875,39256.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712027430534363,1.0,0.0,0.0,3.7633023262023926,3.763328075408936,9.449993285670644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5439453125,0.0,1688.03515625,1895.4371337890625,0.0,2211.526123046875,0.9326698780059814,1.0,0.0,3.0,1.0,0.0
17671320,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8623275756835938,0.3654511272907257,0.3309880495071411,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8943569660186768,0.4082610011100769,0.3881644606590271,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7755883932113647,0.2635892033576965,0.1861794590950012,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8098145127296448,0.2995525002479553,0.2860656380653381,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6111702919006348,0.1264385282993316,0.5827446579933167,284.8763732910156,284.95001220703125,303.5381774902344,297.3326721191406,300.1966857910156,297.2145690917969,284.880859375,1.0,0.430964708328247,1.0,1.0,0.7466228604316711,1.0,-2.1296398639678955,1.0012762546539309,1.1283636093139648,0.4949332475662231,0.8877910375595093,0.8877910375595093,0.0,109.80361938476562,88.0,56773.42578125,0.0,946.6139526367188,1.0,279.7567443847656,283.3583679199219,300.3545227050781,304.0911560058594,293.1499938964844,293.1499938964844,280.04998779296875,39256.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712027430534363,1.0,0.0,0.0,3.7633023262023926,3.763328075408936,9.449993285670644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5439453125,0.0,1688.03515625,1895.4371337890625,0.0,2211.526123046875,0.9326698780059814,1.0,0.0,3.0,1.0,0.0
17671380,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8782408833503723,0.3654415607452392,0.3302788734436035,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9136910438537598,0.4104897677898407,0.389622300863266,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7918543219566345,0.265310525894165,0.1869485527276992,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8250429630279541,0.3007882833480835,0.286658376455307,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6222774982452393,0.1266380995512008,0.5814818739891052,285.0379638671875,284.95001220703125,303.556640625,297.3252258300781,300.207763671875,297.2204895019531,285.0364074707031,1.0,0.4242846667766571,1.0,1.0,0.7475021481513977,1.0,-2.13065242767334,1.0014991760253906,1.1291533708572388,0.4948612153530121,1.0,1.0,0.0,101.4722900390625,76.0,56149.55078125,0.0,917.3548583984376,1.0,280.0436706542969,283.5181579589844,300.304443359375,303.9281005859375,293.1499938964844,293.1499938964844,279.75,33619.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763041079044342,1.0,0.0,0.0,3.863497495651245,3.863523006439209,9.959890121535864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0830078125,0.0,1765.0693359375,1895.4371337890625,0.0,2139.298828125,0.9514545202255248,1.0,0.0,3.0,1.0,0.0
17671440,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8782408833503723,0.3654415607452392,0.3302788734436035,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9136910438537598,0.4104897677898407,0.389622300863266,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7918543219566345,0.265310525894165,0.1869485527276992,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8250429630279541,0.3007882833480835,0.286658376455307,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.6222774982452393,0.1266380995512008,0.5814818739891052,285.0379638671875,284.95001220703125,303.556640625,297.3252258300781,300.207763671875,297.2204895019531,285.0364074707031,1.0,0.4242846667766571,1.0,1.0,0.7475021481513977,1.0,-2.13065242767334,1.0014991760253906,1.1291533708572388,0.4948612153530121,1.0,1.0,0.0,101.4722900390625,76.0,56149.55078125,0.0,917.3548583984376,1.0,280.0436706542969,283.5181579589844,300.304443359375,303.9281005859375,293.1499938964844,293.1499938964844,279.75,33619.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763041079044342,1.0,0.0,0.0,3.863497495651245,3.863523006439209,9.959890121535864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0830078125,0.0,1765.0693359375,1895.4371337890625,0.0,2139.298828125,0.9514545202255248,1.0,0.0,3.0,1.0,0.0
17671500,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8888090252876282,0.3650941848754883,0.330059289932251,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9271476864814758,0.4113723635673523,0.3904711008071899,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8023010492324829,0.2660195827484131,0.1874155402183532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8346229195594788,0.3012609481811523,0.2870641648769378,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6291954517364502,0.1267147362232208,0.5811948180198669,284.8847961425781,284.95001220703125,303.56622314453125,297.3218078613281,300.2121276855469,297.2209777832031,284.8713684082031,1.0,0.4205444753170013,1.0,1.0,0.747941792011261,1.0,-2.1321146488189697,1.002071738243103,1.1300430297851562,0.4951378107070923,0.9209151268005372,0.9209151268005372,0.0,96.71198272705078,76.0,57050.6875,0.0,901.4522094726562,1.0,279.7933044433594,283.33624267578125,300.3570861816406,304.1492614746094,293.1499938964844,293.1499938964844,279.75,36147.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696705460548401,1.0,0.0,0.0,3.862925291061402,3.862951517105103,9.956939948096988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6845703125,0.0,1784.3834228515625,1895.4371337890625,0.0,2197.912841796875,0.9514068365097046,1.0,0.0,3.0,1.0,0.0
17671560,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8997370600700378,0.3644051253795624,0.3293472528457641,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9412084817886353,0.4119687676429748,0.3909243941307068,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8128647208213806,0.266514390707016,0.1876656860113144,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8447070717811584,0.3015069663524627,0.2871757745742798,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6363988518714905,0.12667977809906,0.5803245306015015,284.87432861328125,284.95001220703125,303.5760498046875,297.318603515625,300.2144775390625,297.21759033203125,284.87969970703125,1.0,0.4164928495883941,1.0,1.0,0.7483536601066589,1.0,-2.131195545196533,1.0014718770980835,1.1297236680984497,0.4947851598262787,0.8863115906715393,0.8863115906715393,0.0,91.96695709228516,64.0,56724.625,0.0,883.3632202148438,1.0,279.756103515625,283.35479736328125,300.3402404785156,304.0736694335937,293.1499938964844,293.1499938964844,280.04998779296875,39424.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714325189590454,1.0,0.0,0.0,3.7618327140808105,3.7618584632873535,9.442613873034134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.4384765625,0.0,1687.588134765625,1895.4371337890625,0.0,2213.570068359375,0.9324678182601928,1.0,0.0,3.0,1.0,0.0
17671620,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9320116639137268,0.3645442724227905,0.3286962509155273,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9747388958930968,0.4142809212207794,0.3923763334751129,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8388916254043579,0.268397569656372,0.1884861290454864,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8723921179771423,0.3028443455696106,0.2877811193466186,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6563461422920227,0.1270026713609695,0.5792276859283447,285.0378112792969,284.95001220703125,303.5965881347656,297.3128967285156,300.2269287109375,297.2240905761719,285.0366516113281,1.0,0.407904177904129,1.0,1.0,0.7491773366928101,1.0,-2.13254714012146,1.001884698867798,1.1306625604629517,0.4948271512985229,1.0,1.0,0.0,81.46903228759766,52.0,56123.31640625,0.0,846.4937133789062,1.0,280.0433349609375,283.51544189453125,300.29205322265625,303.9130554199219,293.1499938964844,293.1499938964844,279.75,33671.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631849050521851,1.0,0.0,0.0,3.86367416381836,3.8636999130249023,9.960800753106014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.380859375,0.0,1765.698486328125,1895.4371337890625,0.0,2140.565673828125,0.9515583515167236,1.0,0.0,3.0,1.0,0.0
17671680,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9320116639137268,0.3645442724227905,0.3286962509155273,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9747388958930968,0.4142809212207794,0.3923763334751129,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8388916254043579,0.268397569656372,0.1884861290454864,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8723921179771423,0.3028443455696106,0.2877811193466186,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6563461422920227,0.1270026713609695,0.5792276859283447,285.0378112792969,284.95001220703125,303.5965881347656,297.3128967285156,300.2269287109375,297.2240905761719,285.0366516113281,1.0,0.407904177904129,1.0,1.0,0.7491773366928101,1.0,-2.13254714012146,1.001884698867798,1.1306625604629517,0.4948271512985229,1.0,1.0,0.0,81.46903228759766,52.0,56123.31640625,0.0,846.4937133789062,1.0,280.0433349609375,283.51544189453125,300.29205322265625,303.9130554199219,293.1499938964844,293.1499938964844,279.75,33671.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631849050521851,1.0,0.0,0.0,3.86367416381836,3.8636999130249023,9.960800753106014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.380859375,0.0,1765.698486328125,1895.4371337890625,0.0,2140.565673828125,0.9515583515167236,1.0,0.0,3.0,1.0,0.0
17671740,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.960616946220398,0.3635930716991424,0.3279445767402649,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9984217882156372,0.416102647781372,0.3938203454017639,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8630920052528381,0.2696951329708099,0.1893520355224609,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8983354568481445,0.3036015033721924,0.2884472608566284,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6755203008651733,0.127106636762619,0.5788863897323608,284.8724975585937,284.95001220703125,303.61834716796875,297.3081970214844,300.23291015625,297.2220458984375,284.8720703125,1.0,0.3980828523635864,1.0,1.0,0.750001072883606,1.0,-2.1114342212677,0.9905241131782532,1.1209100484848022,0.4913971424102783,0.8854839205741882,0.8854839205741882,0.0,73.33168029785156,55.0,56446.44140625,0.0,806.9186401367188,1.0,279.7567138671875,283.34405517578125,300.3290100097656,304.0594482421875,293.1499938964844,293.1499938964844,280.04998779296875,39301.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715057134628296,1.0,0.0,0.0,3.7660281658172607,3.766053915023804,9.4636874337084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2763671875,0.0,1691.6165771484375,1895.4371337890625,0.0,2214.220947265625,0.9332460761070251,1.0,0.0,3.0,1.0,0.0
