time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.960616946220398,0.3635930716991424,0.3279445767402649,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9984217882156372,0.416102647781372,0.3938203454017639,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8630920052528381,0.2696951329708099,0.1893520355224609,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8983354568481445,0.3036015033721924,0.2884472608566284,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.6755203008651733,0.127106636762619,0.5788863897323608,284.8724975585937,284.95001220703125,303.61834716796875,297.3081970214844,300.23291015625,297.2220458984375,284.8720703125,1.0,0.3980828523635864,1.0,1.0,0.750001072883606,1.0,-2.1114342212677,0.9905241131782532,1.1209100484848022,0.4913971424102783,0.8854839205741882,0.8854839205741882,0.0,73.33168029785156,55.0,56446.44140625,0.0,806.9186401367188,1.0,279.7567138671875,283.34405517578125,300.3290100097656,304.0594482421875,293.1499938964844,293.1499938964844,280.04998779296875,39301.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715057134628296,1.0,0.0,0.0,3.7660281658172607,3.766053915023804,9.4636874337084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2763671875,0.0,1691.6165771484375,1895.4371337890625,0.0,2214.220947265625,0.9332460761070251,1.0,0.0,3.0,1.0,0.0
17671860,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9829477071762084,0.363665908575058,0.3274348378181457,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.421533852815628,0.3683388829231262,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8863314986228943,0.2715823948383331,0.1903197765350341,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9238551259040833,0.3048878908157348,0.2892002761363983,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6933690309524536,0.1274448484182357,0.5787254571914673,285.0107727050781,284.95001220703125,303.6414489746094,297.3046569824219,300.257080078125,297.2480163574219,285.0069274902344,1.0,0.3926021158695221,1.0,1.0,0.7506535053253174,1.0,-2.105477333068848,0.9879373908042908,1.117539882659912,0.487287163734436,0.9949840903282166,0.9949840903282166,0.0,67.30011749267578,58.0,55519.53515625,0.0,771.1934814453125,1.0,280.0438537597656,283.4918212890625,300.2767639160156,303.8683166503906,293.1499938964844,293.1499938964844,279.75,33674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619497179985046,1.0,0.0,0.0,3.851801633834839,3.851827383041382,9.89967929854174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.1552734375,0.0,1751.12646484375,1895.4371337890625,0.0,2129.695556640625,0.9488603472709656,1.0,0.0,3.0,1.0,0.0
17671920,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9829477071762084,0.363665908575058,0.3274348378181457,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.421533852815628,0.3683388829231262,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8863314986228943,0.2715823948383331,0.1903197765350341,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9238551259040833,0.3048878908157348,0.2892002761363983,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6933690309524536,0.1274448484182357,0.5787254571914673,285.0107727050781,284.95001220703125,303.6414489746094,297.3046569824219,300.257080078125,297.2480163574219,285.0069274902344,1.0,0.3926021158695221,1.0,1.0,0.7506535053253174,1.0,-2.105477333068848,0.9879373908042908,1.117539882659912,0.487287163734436,0.9949840903282166,0.9949840903282166,0.0,67.30011749267578,58.0,55519.53515625,0.0,771.1934814453125,1.0,280.0438537597656,283.4918212890625,300.2767639160156,303.8683166503906,293.1499938964844,293.1499938964844,279.75,33674.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619497179985046,1.0,0.0,0.0,3.851801633834839,3.851827383041382,9.89967929854174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.1552734375,0.0,1751.12646484375,1895.4371337890625,0.0,2129.695556640625,0.9488603472709656,1.0,0.0,3.0,1.0,0.0
17671980,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.990397334098816,0.3626776933670044,0.3267941176891327,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.4276772737503052,0.3577340245246887,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8968603014945984,0.2728817462921142,0.1913134157657623,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9353975653648376,0.3055822551250458,0.2899842858314514,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7008763551712036,0.1275830417871475,0.5793665051460266,284.8666076660156,284.95001220703125,303.6660461425781,297.3023376464844,300.28094482421875,297.274169921875,284.8739929199219,1.0,0.3892961144447326,1.0,1.0,0.7513059973716736,1.0,-2.094871997833252,0.9824777841567992,1.1123942136764526,0.4842276573181152,0.8608675003051758,0.8608675003051758,0.0,64.93580627441406,76.0,55627.23046875,0.0,753.5670776367188,1.0,279.7563171386719,283.3620300292969,300.3123474121094,303.9779357910156,293.1499938964844,293.1499938964844,280.04998779296875,40859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681193351745605,1.0,0.0,0.0,3.680600643157959,3.680625915527344,9.039214887707204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.056640625,0.0,1604.1474609375,1895.4371337890625,0.0,2184.15625,0.9159411191940308,1.0,0.0,3.0,1.0,0.0
17672040,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.990397334098816,0.3626776933670044,0.3267941176891327,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9990000128746032,0.4276772737503052,0.3577340245246887,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8968603014945984,0.2728817462921142,0.1913134157657623,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9353975653648376,0.3055822551250458,0.2899842858314514,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7008763551712036,0.1275830417871475,0.5793665051460266,284.8666076660156,284.95001220703125,303.6660461425781,297.3023376464844,300.28094482421875,297.274169921875,284.8739929199219,1.0,0.3892961144447326,1.0,1.0,0.7513059973716736,1.0,-2.094871997833252,0.9824777841567992,1.1123942136764526,0.4842276573181152,0.8608675003051758,0.8608675003051758,0.0,64.93580627441406,76.0,55627.23046875,0.0,753.5670776367188,1.0,279.7563171386719,283.3620300292969,300.3123474121094,303.9779357910156,293.1499938964844,293.1499938964844,280.04998779296875,40859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681193351745605,1.0,0.0,0.0,3.680600643157959,3.680625915527344,9.039214887707204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.056640625,0.0,1604.1474609375,1895.4371337890625,0.0,2184.15625,0.9159411191940308,1.0,0.0,3.0,1.0,0.0
17672100,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9884976744651794,0.3627086877822876,0.3265175819396972,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.4307305812835693,0.3599973618984222,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8957595825195312,0.2738303542137146,0.1918370127677917,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9336102604866028,0.3061869442462921,0.2903815805912018,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6995244026184082,0.1277685165405273,0.5798634886741638,285.02593994140625,284.95001220703125,303.6789245605469,297.3016662597656,300.2946472167969,297.2883605957031,285.03668212890625,1.0,0.3907306790351867,1.0,1.0,0.7516322135925293,1.0,-2.098942995071411,0.9844375848770142,1.1145055294036863,0.4850280582904815,0.9640138745307922,0.9640138745307922,0.0,65.47843170166016,76.0,55065.12890625,0.0,759.0155639648438,1.0,280.00274658203125,283.5303955078125,300.2571105957031,303.7615051269531,293.1499938964844,293.1499938964844,280.04998779296875,34815.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606047987937927,1.0,0.0,0.0,3.7208173274993896,3.720841646194458,9.237830340680376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.4443359375,0.0,1604.3603515625,1895.4371337890625,0.0,2117.879638671875,0.922738552093506,1.0,0.0,3.0,1.0,0.0
17672160,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9838343858718872,0.3630315065383911,0.3267832994461059,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.433208554983139,0.3664544522762298,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8915749788284302,0.2749859690666199,0.192633181810379,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9281120896339417,0.3070057034492492,0.2911362051963806,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6957163214683533,0.1280688345432281,0.5812597274780273,285.0412292480469,284.95001220703125,303.6922607421875,297.3013610839844,300.3074035644531,297.2993469238281,285.0399780273437,1.0,0.393836498260498,1.0,1.0,0.7518638968467712,1.0,-2.110548496246338,0.990139663219452,1.1204088926315308,0.4879477918148041,1.0,1.0,0.0,67.06236267089844,94.0,55450.9140625,0.0,774.7731323242188,1.0,280.0434265136719,283.5224304199219,300.2750549316406,303.8405456542969,293.1499938964844,293.1499938964844,279.75,32828.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586044669151306,1.0,0.0,0.0,3.8108973503112793,3.810922384262085,9.69053530752717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.69140625,0.0,1694.8779296875,1895.4371337890625,0.0,2100.343505859375,0.9392699003219604,1.0,0.0,3.0,1.0,0.0
17672220,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.963497281074524,0.3623402416706085,0.3266957998275757,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4342543482780456,0.3915440738201141,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8737935423851013,0.2765246331691742,0.1940113306045532,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9065035581588744,0.3078911304473877,0.2923870682716369,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6805813908576965,0.1283160597085952,0.5838563442230225,284.9083251953125,284.95001220703125,303.7201843261719,297.3018493652344,300.3160095214844,297.2864074707031,284.9148254394531,1.0,0.4041431248188019,1.0,1.0,0.7523273229598999,1.0,-2.146843910217285,1.0080254077911377,1.138818621635437,0.4973394572734833,0.9064854979515076,0.9064854979515076,0.0,73.2000503540039,97.0,56889.6796875,0.0,829.4135131835938,1.0,279.756103515625,283.3746337890625,300.3318786621094,304.05157470703125,293.1499938964844,293.1499938964844,279.45001220703125,37776.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687307000160217,1.0,0.0,0.0,3.752784729003906,3.75281023979187,9.397246572007134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6962890625,0.0,1664.2254638671875,1895.4371337890625,0.0,2189.574951171875,0.92976313829422,1.0,0.0,3.0,1.0,0.0
17672280,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.963497281074524,0.3623402416706085,0.3266957998275757,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.4342543482780456,0.3915440738201141,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8737935423851013,0.2765246331691742,0.1940113306045532,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9065035581588744,0.3078911304473877,0.2923870682716369,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6805813908576965,0.1283160597085952,0.5838563442230225,284.9083251953125,284.95001220703125,303.7201843261719,297.3018493652344,300.3160095214844,297.2864074707031,284.9148254394531,1.0,0.4041431248188019,1.0,1.0,0.7523273229598999,1.0,-2.146843910217285,1.0080254077911377,1.138818621635437,0.4973394572734833,0.9064854979515076,0.9064854979515076,0.0,73.2000503540039,97.0,56889.6796875,0.0,829.4135131835938,1.0,279.756103515625,283.3746337890625,300.3318786621094,304.05157470703125,293.1499938964844,293.1499938964844,279.45001220703125,37776.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687307000160217,1.0,0.0,0.0,3.752784729003906,3.75281023979187,9.397246572007134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6962890625,0.0,1664.2254638671875,1895.4371337890625,0.0,2189.574951171875,0.92976313829422,1.0,0.0,3.0,1.0,0.0
17672340,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.939184308052063,0.3614345788955688,0.3260533809661865,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9946019649505616,0.4316953718662262,0.4098753631114959,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8558111786842346,0.277843713760376,0.195093885064125,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8862980604171753,0.308489054441452,0.2931894361972809,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6648966073989868,0.1282534003257751,0.5849411487579346,284.9008178710937,284.95001220703125,303.75,297.3039245605469,300.3108215332031,297.2476501464844,284.9060974121094,1.0,0.4125746190547943,1.0,1.0,0.7527907490730286,1.0,-2.171210289001465,1.0198774337768557,1.1513327360153198,0.504048228263855,0.8455220460891724,0.8455220460891724,0.0,79.92292785644531,100.0,57663.890625,0.0,876.8670043945312,1.0,279.4577331542969,283.3498229980469,300.3251953125,304.1113586425781,293.1499938964844,293.1499938964844,279.75,40524.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758004665374756,1.0,0.0,0.0,3.5403172969818115,3.5403411388397217,8.363299457414541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2685546875,0.0,1447.3641357421875,1895.4371337890625,0.0,2252.51806640625,0.8858556151390076,1.0,0.0,3.0,1.0,0.0
17672400,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.939184308052063,0.3614345788955688,0.3260533809661865,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9946019649505616,0.4316953718662262,0.4098753631114959,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8558111786842346,0.277843713760376,0.195093885064125,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8862980604171753,0.308489054441452,0.2931894361972809,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6648966073989868,0.1282534003257751,0.5849411487579346,284.9008178710937,284.95001220703125,303.75,297.3039245605469,300.3108215332031,297.2476501464844,284.9060974121094,1.0,0.4125746190547943,1.0,1.0,0.7527907490730286,1.0,-2.171210289001465,1.0198774337768557,1.1513327360153198,0.504048228263855,0.8455220460891724,0.8455220460891724,0.0,79.92292785644531,100.0,57663.890625,0.0,876.8670043945312,1.0,279.4577331542969,283.3498229980469,300.3251953125,304.1113586425781,293.1499938964844,293.1499938964844,279.75,40524.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758004665374756,1.0,0.0,0.0,3.5403172969818115,3.5403411388397217,8.363299457414541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2685546875,0.0,1447.3641357421875,1895.4371337890625,0.0,2252.51806640625,0.8858556151390076,1.0,0.0,3.0,1.0,0.0
17672460,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9336841106414796,0.3659280836582184,0.3291330635547638,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9898291826248168,0.4360949397087097,0.4123705327510834,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8543155789375305,0.2843522429466247,0.19888736307621,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8834081888198853,0.3142952620983124,0.2976410686969757,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6660982966423035,0.1333328187465667,0.6026483774185181,285.058837890625,284.95001220703125,303.78131103515625,297.30908203125,300.342529296875,297.2760009765625,285.0578308105469,1.0,0.4204615950584411,1.0,1.0,0.7544279098510742,1.0,-2.209524393081665,1.038504123687744,1.171020269393921,0.513254702091217,0.9901618361473083,0.9901618361473083,0.0,83.42803955078125,103.0,58152.30078125,0.0,926.44970703125,1.0,279.7425842285156,283.4868469238281,300.2950134277344,304.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,31869.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688257694244385,1.0,0.0,0.0,3.714071273803711,3.714095115661621,9.204363209391886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3642578125,0.0,1574.1800537109375,1895.4371337890625,0.0,2190.41796875,0.9167739152908324,1.0,0.0,3.0,1.0,0.0
17672520,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9336841106414796,0.3659280836582184,0.3291330635547638,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9898291826248168,0.4360949397087097,0.4123705327510834,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8543155789375305,0.2843522429466247,0.19888736307621,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8834081888198853,0.3142952620983124,0.2976410686969757,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6660982966423035,0.1333328187465667,0.6026483774185181,285.058837890625,284.95001220703125,303.78131103515625,297.30908203125,300.342529296875,297.2760009765625,285.0578308105469,1.0,0.4204615950584411,1.0,1.0,0.7544279098510742,1.0,-2.209524393081665,1.038504123687744,1.171020269393921,0.513254702091217,0.9901618361473083,0.9901618361473083,0.0,83.42803955078125,103.0,58152.30078125,0.0,926.44970703125,1.0,279.7425842285156,283.4868469238281,300.2950134277344,304.0172119140625,293.1499938964844,293.1499938964844,279.45001220703125,31869.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688257694244385,1.0,0.0,0.0,3.714071273803711,3.714095115661621,9.204363209391886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.3642578125,0.0,1574.1800537109375,1895.4371337890625,0.0,2190.41796875,0.9167739152908324,1.0,0.0,3.0,1.0,0.0
17672580,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9260019659996032,0.3672140538692474,0.3310879468917846,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9847220778465272,0.4392176866531372,0.4158298075199127,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8513748049736023,0.2883713245391845,0.2021989971399307,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8791300058364868,0.3176484107971191,0.3015052080154419,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6665189266204834,0.1367078423500061,0.6203572750091553,284.92144775390625,284.95001220703125,303.8136901855469,297.3186340332031,300.3634338378906,297.2845153808594,284.92596435546875,1.0,0.428207516670227,1.0,1.0,0.7560650110244751,1.0,-2.245933532714844,1.0560417175292969,1.1898918151855469,0.5225041508674622,0.9020042419433594,0.9020042419433594,0.0,87.30693817138672,106.0,59807.171875,0.0,977.2825927734376,1.0,279.45660400390625,283.32696533203125,300.3569030761719,304.2622375488281,293.1499938964844,293.1499938964844,279.75,36926.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805963158607483,1.0,0.0,0.0,3.6907362937927246,3.690760850906372,9.089067702916508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.359375,0.0,1585.970703125,1895.4371337890625,0.0,2295.49560546875,0.9151707291603088,1.0,0.0,3.0,1.0,0.0
17672640,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9260019659996032,0.3672140538692474,0.3310879468917846,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9847220778465272,0.4392176866531372,0.4158298075199127,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8513748049736023,0.2883713245391845,0.2021989971399307,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8791300058364868,0.3176484107971191,0.3015052080154419,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6665189266204834,0.1367078423500061,0.6203572750091553,284.92144775390625,284.95001220703125,303.8136901855469,297.3186340332031,300.3634338378906,297.2845153808594,284.92596435546875,1.0,0.428207516670227,1.0,1.0,0.7560650110244751,1.0,-2.245933532714844,1.0560417175292969,1.1898918151855469,0.5225041508674622,0.9020042419433594,0.9020042419433594,0.0,87.30693817138672,106.0,59807.171875,0.0,977.2825927734376,1.0,279.45660400390625,283.32696533203125,300.3569030761719,304.2622375488281,293.1499938964844,293.1499938964844,279.75,36926.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805963158607483,1.0,0.0,0.0,3.6907362937927246,3.690760850906372,9.089067702916508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.359375,0.0,1585.970703125,1895.4371337890625,0.0,2295.49560546875,0.9151707291603088,1.0,0.0,3.0,1.0,0.0
17672700,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9201596975326538,0.3678884506225586,0.3315665125846863,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9806735515594482,0.4408796429634094,0.4172876477241516,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8482524752616882,0.2902176976203918,0.2034812718629837,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8752188086509705,0.3191012442111969,0.3028910756111145,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6648597717285156,0.1380475163459777,0.6269442439079285,285.0664367675781,284.95001220703125,303.8302307128906,297.32501220703125,300.3738098144531,297.28875732421875,285.07537841796875,1.0,0.4317390024662018,1.0,1.0,0.7568836212158203,1.0,-2.2593777179718018,1.0624685287475586,1.1969091892242432,0.5257794260978699,1.0,1.0,0.0,89.6048812866211,106.0,59510.1953125,0.0,999.7650756835938,1.0,279.7035217285156,283.4781494140625,300.3117980957031,304.0846862792969,293.1499938964844,293.1499938964844,279.75,32914.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764347791671753,1.0,0.0,0.0,3.7590537071228014,3.75907826423645,9.428667908650824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4638671875,0.0,1634.1409912109375,1895.4371337890625,0.0,2258.18994140625,0.929205358028412,1.0,0.0,3.0,1.0,0.0
17672760,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.9157136082649232,0.3687476813793182,0.332367330789566,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.9774966835975648,0.4427295923233032,0.4190459549427032,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8460174798965454,0.2921343147754669,0.2048632055521011,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8722397089004517,0.3206149041652679,0.3043833374977112,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6636701822280884,0.1393089145421981,0.6331466436386108,285.0893859863281,284.95001220703125,303.84698486328125,297.33233642578125,300.3851623535156,297.2948913574219,285.0901794433594,1.0,0.4351567327976227,1.0,1.0,0.7578908205032349,1.0,-2.27335524559021,1.0691070556640625,1.2042481899261477,0.5291337370872498,1.0,1.0,0.0,91.68684387207033,109.0,59903.62890625,0.0,1022.2103271484376,1.0,279.74334716796875,283.4845275878906,300.3300476074219,304.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,32991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765251398086548,1.0,0.0,0.0,3.82636833190918,3.826393604278565,9.769375992618734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.61328125,0.0,1714.7841796875,1895.4371337890625,0.0,2258.998046875,0.942686915397644,1.0,0.0,3.0,1.0,0.0
17672820,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9050719738006592,0.368897408246994,0.3330928981304168,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9691654443740844,0.4451742470264435,0.4218840599060058,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8399165868759155,0.2948638200759887,0.2071275264024734,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8646182417869568,0.3225593566894531,0.3067079484462738,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6594496369361877,0.1410538405179977,0.6428946852684021,284.9136962890625,284.95001220703125,303.8811950683594,297.34991455078125,300.4004211425781,297.2936706542969,284.9162902832031,1.0,0.4414123892784118,1.0,1.0,0.7599052786827087,1.0,-2.294868230819702,1.0791597366333008,1.215708613395691,0.5342132449150085,0.9365938305854796,0.9365938305854796,0.0,96.26071166992188,112.0,61413.3125,0.0,1062.59765625,1.0,279.4555358886719,283.2857971191406,300.3858642578125,304.4000549316406,293.1499938964844,293.1499938964844,279.1499938964844,36455.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873877882957458,1.0,0.0,0.0,3.830185890197754,3.830211877822876,9.788880106498254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.197265625,0.0,1746.599365234375,1895.4371337890625,0.0,2356.717529296875,0.9457607269287108,1.0,0.0,3.0,1.0,0.0
17672880,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9050719738006592,0.368897408246994,0.3330928981304168,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9691654443740844,0.4451742470264435,0.4218840599060058,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8399165868759155,0.2948638200759887,0.2071275264024734,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8646182417869568,0.3225593566894531,0.3067079484462738,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6594496369361877,0.1410538405179977,0.6428946852684021,284.9136962890625,284.95001220703125,303.8811950683594,297.34991455078125,300.4004211425781,297.2936706542969,284.9162902832031,1.0,0.4414123892784118,1.0,1.0,0.7599052786827087,1.0,-2.294868230819702,1.0791597366333008,1.215708613395691,0.5342132449150085,0.9365938305854796,0.9365938305854796,0.0,96.26071166992188,112.0,61413.3125,0.0,1062.59765625,1.0,279.4555358886719,283.2857971191406,300.3858642578125,304.4000549316406,293.1499938964844,293.1499938964844,279.1499938964844,36455.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873877882957458,1.0,0.0,0.0,3.830185890197754,3.830211877822876,9.788880106498254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.197265625,0.0,1746.599365234375,1895.4371337890625,0.0,2356.717529296875,0.9457607269287108,1.0,0.0,3.0,1.0,0.0
17672940,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8937527537345886,0.3684851229190826,0.3328426778316498,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9589114189147948,0.4469931423664093,0.4237665832042694,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8326196670532227,0.2970218956470489,0.2087683230638504,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.855799674987793,0.323856770992279,0.3081403374671936,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6535837054252625,0.1421156078577041,0.6489732265472412,284.8863220214844,284.95001220703125,303.9162292480469,297.37109375,300.41229248046875,297.2862548828125,284.8926696777344,1.0,0.4467275440692901,1.0,1.0,0.7619196772575378,1.0,-2.307825803756714,1.084989309310913,1.2228364944458008,0.5369420051574707,0.8555184602737427,0.8555184602737427,0.0,101.08291625976562,115.0,61923.25390625,0.0,1095.389892578125,1.0,279.1571044921875,283.251220703125,300.3856506347656,304.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,40707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928446531295776,1.0,0.0,0.0,3.6117002964019775,3.611724853515625,8.703956950739666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.033203125,0.0,1525.82958984375,1895.4371337890625,0.0,2406.19384765625,0.9015305638313292,1.0,0.0,3.0,1.0,0.0
17673000,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8937527537345886,0.3684851229190826,0.3328426778316498,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9589114189147948,0.4469931423664093,0.4237665832042694,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8326196670532227,0.2970218956470489,0.2087683230638504,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.855799674987793,0.323856770992279,0.3081403374671936,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6535837054252625,0.1421156078577041,0.6489732265472412,284.8863220214844,284.95001220703125,303.9162292480469,297.37109375,300.41229248046875,297.2862548828125,284.8926696777344,1.0,0.4467275440692901,1.0,1.0,0.7619196772575378,1.0,-2.307825803756714,1.084989309310913,1.2228364944458008,0.5369420051574707,0.8555184602737427,0.8555184602737427,0.0,101.08291625976562,115.0,61923.25390625,0.0,1095.389892578125,1.0,279.1571044921875,283.251220703125,300.3856506347656,304.442626953125,293.1499938964844,293.1499938964844,279.45001220703125,40707.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928446531295776,1.0,0.0,0.0,3.6117002964019775,3.611724853515625,8.703956950739666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.033203125,0.0,1525.82958984375,1895.4371337890625,0.0,2406.19384765625,0.9015305638313292,1.0,0.0,3.0,1.0,0.0
17673060,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.887011706829071,0.3696156144142151,0.3336705565452575,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9527114629745485,0.4500724673271179,0.4264997839927673,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.828863263130188,0.3001430034637451,0.2108700424432754,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.850775420665741,0.3260669708251953,0.3101246356964111,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6502438187599182,0.1434041559696197,0.6549819707870483,285.0300598144531,284.95001220703125,303.9519958496094,297.3955993652344,300.4317321777344,297.2913818359375,285.02783203125,1.0,0.4516427516937256,1.0,1.0,0.7636798620223999,1.0,-2.324225664138794,1.092635154724121,1.2315905094146729,0.540561318397522,0.9814155697822572,0.9814155697822572,0.0,104.81916046142578,118.0,61895.5625,0.0,1128.0218505859375,1.0,279.44305419921875,283.3822937011719,300.3748474121094,304.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,32815.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847363948822021,1.0,0.0,0.0,3.757758378982544,3.757782936096192,9.42217127430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.662109375,0.0,1631.861328125,1895.4371337890625,0.0,2332.76806640625,0.9270833730697632,1.0,0.0,3.0,1.0,0.0
17673120,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.887011706829071,0.3696156144142151,0.3336705565452575,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9527114629745485,0.4500724673271179,0.4264997839927673,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.828863263130188,0.3001430034637451,0.2108700424432754,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.850775420665741,0.3260669708251953,0.3101246356964111,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6502438187599182,0.1434041559696197,0.6549819707870483,285.0300598144531,284.95001220703125,303.9519958496094,297.3955993652344,300.4317321777344,297.2913818359375,285.02783203125,1.0,0.4516427516937256,1.0,1.0,0.7636798620223999,1.0,-2.324225664138794,1.092635154724121,1.2315905094146729,0.540561318397522,0.9814155697822572,0.9814155697822572,0.0,104.81916046142578,118.0,61895.5625,0.0,1128.0218505859375,1.0,279.44305419921875,283.3822937011719,300.3748474121094,304.34490966796875,293.1499938964844,293.1499938964844,279.1499938964844,32815.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847363948822021,1.0,0.0,0.0,3.757758378982544,3.757782936096192,9.42217127430922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.662109375,0.0,1631.861328125,1895.4371337890625,0.0,2332.76806640625,0.9270833730697632,1.0,0.0,3.0,1.0,0.0
17673180,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8800010681152344,0.3695033490657806,0.3340313136577606,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9461612105369568,0.4521849751472473,0.4289158284664154,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8249362111091614,0.3025037050247192,0.2127843350172042,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8457277417182922,0.3275923132896423,0.3119208812713623,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6467508673667908,0.1442923694849014,0.6602395176887512,284.9054870605469,284.95001220703125,303.9884338378906,297.42315673828125,300.4462585449219,297.287109375,284.9102478027344,1.0,0.4562545120716095,1.0,1.0,0.7654401063919067,1.0,-2.338341474533081,1.0991272926330566,1.2392141819000244,0.5436925292015076,0.8821789026260376,0.8821789026260376,0.0,108.6197738647461,121.0,62848.29296875,0.0,1158.7725830078125,1.0,279.1567687988281,283.2497253417969,300.4426574707031,304.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38391.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792567253112793,1.0,0.0,0.0,3.6669905185699454,3.667015314102173,8.972488103609066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5185546875,0.0,1570.1270751953125,1895.4371337890625,0.0,2403.673095703125,0.9112308621406556,1.0,0.0,3.0,1.0,0.0
17673240,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8800010681152344,0.3695033490657806,0.3340313136577606,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9461612105369568,0.4521849751472473,0.4289158284664154,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8249362111091614,0.3025037050247192,0.2127843350172042,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8457277417182922,0.3275923132896423,0.3119208812713623,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6467508673667908,0.1442923694849014,0.6602395176887512,284.9054870605469,284.95001220703125,303.9884338378906,297.42315673828125,300.4462585449219,297.287109375,284.9102478027344,1.0,0.4562545120716095,1.0,1.0,0.7654401063919067,1.0,-2.338341474533081,1.0991272926330566,1.2392141819000244,0.5436925292015076,0.8821789026260376,0.8821789026260376,0.0,108.6197738647461,121.0,62848.29296875,0.0,1158.7725830078125,1.0,279.1567687988281,283.2497253417969,300.4426574707031,304.548583984375,293.1499938964844,293.1499938964844,279.45001220703125,38391.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792567253112793,1.0,0.0,0.0,3.6669905185699454,3.667015314102173,8.972488103609066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5185546875,0.0,1570.1270751953125,1895.4371337890625,0.0,2403.673095703125,0.9112308621406556,1.0,0.0,3.0,1.0,0.0
17673300,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8766481280326843,0.3698633313179016,0.3341440856456756,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.942961573600769,0.4535410404205322,0.4300284683704376,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8230534195899963,0.3039243817329407,0.2136876732110977,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8433140516281128,0.3285586237907409,0.3127305209636688,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6450038552284241,0.1447775959968567,0.6624209880828857,285.0453491210937,284.95001220703125,304.0068664550781,297.43798828125,300.45513916015625,297.28778076171875,285.05230712890625,1.0,0.4584087431430816,1.0,1.0,0.7663201689720154,1.0,-2.3444886207580566,1.1019402742385864,1.2425484657287598,0.5449455976486206,0.9825176000595092,0.9825176000595092,0.0,110.46534729003906,121.0,62397.203125,0.0,1173.0347900390625,1.0,279.4028015136719,283.396728515625,300.4093017578125,304.3668518066406,293.1499938964844,293.1499938964844,279.45001220703125,33600.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869999408721924,1.0,0.0,0.0,3.726932048797608,3.726956367492676,9.268217695534986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.4013671875,0.0,1602.12548828125,1895.4371337890625,0.0,2353.210205078125,0.922763168811798,1.0,0.0,3.0,1.0,0.0
17673360,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8744969367980957,0.3704305291175842,0.3346648514270782,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9410216808319092,0.4550926387310028,0.4314933121204376,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8221203684806824,0.3055033385753631,0.2147971093654632,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8418757915496826,0.3296895027160644,0.3138040006160736,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6439991593360901,0.1453419476747512,0.6650895476341248,285.0453491210937,284.95001220703125,304.0254821777344,297.4534912109375,300.46551513671875,297.2908630371094,285.0436096191406,1.0,0.4605933129787445,1.0,1.0,0.7671857476234436,1.0,-2.352700710296631,1.1057811975479126,1.2469196319580078,0.5467613339424133,1.0,1.0,0.0,112.01183319091795,124.0,62769.16015625,0.0,1188.5106201171875,1.0,279.44317626953125,283.3814392089844,300.4389038085937,304.4652709960937,293.1499938964844,293.1499938964844,279.1499938964844,32681.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860345244407654,1.0,0.0,0.0,3.8110523223876953,3.811077356338501,9.69132429418096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.12109375,0.0,1693.9093017578125,1895.4371337890625,0.0,2344.486083984375,0.9390011429786682,1.0,0.0,3.0,1.0,0.0
17673420,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8685455918312073,0.3701744079589844,0.3348986506462097,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9353389739990234,0.4570337235927582,0.4337561428546905,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8189190626144409,0.3077574372291565,0.2166381627321243,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8377410173416138,0.3310911357402801,0.3154900670051574,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.640987753868103,0.1460316181182861,0.6694056987762451,284.8986511230469,284.95001220703125,304.06304931640625,297.486328125,300.47979736328125,297.28521728515625,284.90240478515625,1.0,0.4647513329982757,1.0,1.0,0.7689167857170105,1.0,-2.365129232406616,1.1114583015441897,1.2536710500717163,0.5494423508644104,0.9017620086669922,0.9017620086669922,0.0,115.56320190429688,127.0,63846.38671875,0.0,1216.9931640625,1.0,279.1568603515625,283.22381591796875,300.5079345703125,304.6786193847656,293.1499938964844,293.1499938964844,278.8500061035156,37921.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942044734954834,1.0,0.0,0.0,3.749392747879028,3.749418020248413,9.380265737490844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.6669921875,0.0,1661.35595703125,1895.4371337890625,0.0,2418.560791015625,0.9289584159851074,1.0,0.0,3.0,1.0,0.0
17673480,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8685455918312073,0.3701744079589844,0.3348986506462097,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9353389739990234,0.4570337235927582,0.4337561428546905,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8189190626144409,0.3077574372291565,0.2166381627321243,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8377410173416138,0.3310911357402801,0.3154900670051574,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.640987753868103,0.1460316181182861,0.6694056987762451,284.8986511230469,284.95001220703125,304.06304931640625,297.486328125,300.47979736328125,297.28521728515625,284.90240478515625,1.0,0.4647513329982757,1.0,1.0,0.7689167857170105,1.0,-2.365129232406616,1.1114583015441897,1.2536710500717163,0.5494423508644104,0.9017620086669922,0.9017620086669922,0.0,115.56320190429688,127.0,63846.38671875,0.0,1216.9931640625,1.0,279.1568603515625,283.22381591796875,300.5079345703125,304.6786193847656,293.1499938964844,293.1499938964844,278.8500061035156,37921.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942044734954834,1.0,0.0,0.0,3.749392747879028,3.749418020248413,9.380265737490844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.6669921875,0.0,1661.35595703125,1895.4371337890625,0.0,2418.560791015625,0.9289584159851074,1.0,0.0,3.0,1.0,0.0
17673540,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8619778156280518,0.3698576092720032,0.3346278667449951,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9287965893745422,0.4587864577770233,0.4354628324508667,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8150556087493896,0.3098905682563782,0.2181732803583145,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8330056071281433,0.3322864770889282,0.3167084157466888,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6373519897460938,0.1465046405792236,0.6721999645233154,284.9015197753906,284.95001220703125,304.1011047363281,297.5213928222656,300.4934387207031,297.2782897949219,284.90496826171875,1.0,0.4685119986534118,1.0,1.0,0.7706478834152222,1.0,-2.373518705368042,1.115153193473816,1.258365511894226,0.5509834885597229,0.8423084020614624,0.8423084020614624,0.0,119.27391815185548,130.0,64208.79296875,0.0,1241.6893310546875,1.0,278.85797119140625,283.2147216796875,300.525390625,304.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,40355.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974012494087219,1.0,0.0,0.0,3.5223875045776367,3.522411108016968,8.278803420580516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9345703125,0.0,1427.2266845703125,1895.4371337890625,0.0,2447.689208984375,0.8817759156227112,1.0,0.0,3.0,1.0,0.0
17673600,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8619778156280518,0.3698576092720032,0.3346278667449951,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9287965893745422,0.4587864577770233,0.4354628324508667,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8150556087493896,0.3098905682563782,0.2181732803583145,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8330056071281433,0.3322864770889282,0.3167084157466888,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6373519897460938,0.1465046405792236,0.6721999645233154,284.9015197753906,284.95001220703125,304.1011047363281,297.5213928222656,300.4934387207031,297.2782897949219,284.90496826171875,1.0,0.4685119986534118,1.0,1.0,0.7706478834152222,1.0,-2.373518705368042,1.115153193473816,1.258365511894226,0.5509834885597229,0.8423084020614624,0.8423084020614624,0.0,119.27391815185548,130.0,64208.79296875,0.0,1241.6893310546875,1.0,278.85797119140625,283.2147216796875,300.525390625,304.7259826660156,293.1499938964844,293.1499938964844,279.1499938964844,40355.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974012494087219,1.0,0.0,0.0,3.5223875045776367,3.522411108016968,8.278803420580516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9345703125,0.0,1427.2266845703125,1895.4371337890625,0.0,2447.689208984375,0.8817759156227112,1.0,0.0,3.0,1.0,0.0
