time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8584048748016357,0.3709151148796081,0.3354296684265136,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9255409240722656,0.4617161154747009,0.4380773603916168,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.813616931438446,0.3129775822162628,0.2202520817518234,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8306564688682556,0.3343863785266876,0.3185890614986419,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6355084180831909,0.147388070821762,0.6761382222175598,285.01910400390625,284.95001220703125,304.1395568847656,297.55841064453125,300.5144958496094,297.2841491699219,285.0165710449219,1.0,0.4723078310489654,1.0,1.0,0.772386372089386,1.0,-2.387105941772461,1.1214450597763062,1.2656608819961548,0.5538399815559387,0.9504829049110411,0.9504829049110411,0.0,122.14852142333984,133.0,64201.0390625,0.0,1269.284912109375,1.0,279.1423645019531,283.3251037597656,300.5352783203125,304.6519775390625,293.1499938964844,293.1499938964844,278.8500061035156,32836.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890872955322266,1.0,0.0,0.0,3.6707606315612793,3.6707842350006095,8.990946867015737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7724609375,0.0,1532.5870361328125,1895.4371337890625,0.0,2372.10009765625,0.907397210597992,1.0,0.0,3.0,1.0,0.0
17673720,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8584048748016357,0.3709151148796081,0.3354296684265136,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9255409240722656,0.4617161154747009,0.4380773603916168,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.813616931438446,0.3129775822162628,0.2202520817518234,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8306564688682556,0.3343863785266876,0.3185890614986419,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6355084180831909,0.147388070821762,0.6761382222175598,285.01910400390625,284.95001220703125,304.1395568847656,297.55841064453125,300.5144958496094,297.2841491699219,285.0165710449219,1.0,0.4723078310489654,1.0,1.0,0.772386372089386,1.0,-2.387105941772461,1.1214450597763062,1.2656608819961548,0.5538399815559387,0.9504829049110411,0.9504829049110411,0.0,122.14852142333984,133.0,64201.0390625,0.0,1269.284912109375,1.0,279.1423645019531,283.3251037597656,300.5352783203125,304.6519775390625,293.1499938964844,293.1499938964844,278.8500061035156,32836.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890872955322266,1.0,0.0,0.0,3.6707606315612793,3.6707842350006095,8.990946867015737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.7724609375,0.0,1532.5870361328125,1895.4371337890625,0.0,2372.10009765625,0.907397210597992,1.0,0.0,3.0,1.0,0.0
17673780,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8538787364959717,0.370776891708374,0.3357014954090118,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9212584495544434,0.4636816680431366,0.4403017163276672,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8113648891448975,0.3153224587440491,0.2221171706914901,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8276132941246033,0.3358080089092254,0.3202430605888366,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6331884860992432,0.1479711681604385,0.6797823905944824,284.9171142578125,284.95001220703125,304.1783142089844,297.5970764160156,300.53009033203125,297.2799377441406,284.9207763671875,1.0,0.4760652482509613,1.0,1.0,0.7741249203681946,1.0,-2.3987162113189697,1.1267318725585938,1.2719842195510864,0.5562980771064758,0.865277111530304,0.865277111530304,0.0,125.38021850585938,136.0,65060.09375,0.0,1296.2545166015625,1.0,278.8575439453125,283.21502685546875,300.61187744140625,304.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958686351776123,1.0,0.0,0.0,3.567450523376465,3.567474126815796,8.49198499963677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.82421875,0.0,1459.778564453125,1895.4371337890625,0.0,2433.714599609375,0.8892126083374023,1.0,0.0,3.0,1.0,0.0
17673840,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8538787364959717,0.370776891708374,0.3357014954090118,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9212584495544434,0.4636816680431366,0.4403017163276672,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8113648891448975,0.3153224587440491,0.2221171706914901,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8276132941246033,0.3358080089092254,0.3202430605888366,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6331884860992432,0.1479711681604385,0.6797823905944824,284.9171142578125,284.95001220703125,304.1783142089844,297.5970764160156,300.53009033203125,297.2799377441406,284.9207763671875,1.0,0.4760652482509613,1.0,1.0,0.7741249203681946,1.0,-2.3987162113189697,1.1267318725585938,1.2719842195510864,0.5562980771064758,0.865277111530304,0.865277111530304,0.0,125.38021850585938,136.0,65060.09375,0.0,1296.2545166015625,1.0,278.8575439453125,283.21502685546875,300.61187744140625,304.8598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958686351776123,1.0,0.0,0.0,3.567450523376465,3.567474126815796,8.49198499963677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.82421875,0.0,1459.778564453125,1895.4371337890625,0.0,2433.714599609375,0.8892126083374023,1.0,0.0,3.0,1.0,0.0
17673900,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8516947031021118,0.371131956577301,0.335824579000473,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9191765189170836,0.4649821519851684,0.4413672089576721,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8102626800537109,0.3167634010314941,0.2230325043201446,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8261116147041321,0.3367378115653991,0.3210186660289764,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6320138573646545,0.1483405381441116,0.6813798546791077,285.04266357421875,284.95001220703125,304.1977844238281,297.6169738769531,300.5397644042969,297.2811889648437,285.0479736328125,1.0,0.4778828024864197,1.0,1.0,0.7749941945075989,1.0,-2.4040913581848145,1.1291788816452026,1.2749124765396118,0.5573506951332092,0.9576404690742492,0.9576404690742492,0.0,126.97567749023438,136.0,64679.9921875,0.0,1309.2314453125,1.0,279.1005554199219,283.34698486328125,300.58740234375,304.6900329589844,293.1499938964844,293.1499938964844,279.1499938964844,33336.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904170751571655,1.0,0.0,0.0,3.635282278060913,3.635305643081665,8.817988828013767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.138671875,0.0,1497.006591796875,1895.4371337890625,0.0,2384.1533203125,0.9020153880119324,1.0,0.0,3.0,1.0,0.0
17673960,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8503198027610779,0.3716334104537964,0.3363057374954223,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9180049896240234,0.4664266705513,0.4427486658096313,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8098653554916382,0.3183248937129974,0.2241381257772445,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8252699375152588,0.3377939760684967,0.3220332562923431,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6313509941101074,0.1487827450037002,0.683485746383667,285.0304870605469,284.95001220703125,304.2173156738281,297.6371765136719,300.5505676269531,297.2843933105469,285.0278015136719,1.0,0.479767382144928,1.0,1.0,0.7759085297584534,1.0,-2.411405086517334,1.1325724124908447,1.2788326740264893,0.558923065662384,0.9801065325737,0.9801065325737,0.0,128.3394317626953,139.0,65109.08203125,0.0,1323.6556396484375,1.0,279.1424560546875,283.32110595703125,300.6226501464844,304.79840087890625,293.1499938964844,293.1499938964844,278.8500061035156,32295.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895132303237915,1.0,0.0,0.0,3.7268786430358887,3.726902723312378,9.267952236768906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.3330078125,0.0,1592.0928955078125,1895.4371337890625,0.0,2375.95947265625,0.9198393821716307,1.0,0.0,3.0,1.0,0.0
17674020,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8459292054176331,0.3713281452655792,0.3364395499229431,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9138396382331848,0.4681900441646576,0.4448007345199585,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.807579517364502,0.3205736875534057,0.2259468585252761,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8222435116767883,0.3390634953975677,0.3235632181167602,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6290191411972046,0.1492572575807571,0.6867135167121887,284.9052429199219,284.95001220703125,304.2565002441406,297.6783752441406,300.5653076171875,297.2784423828125,284.90875244140625,1.0,0.4833983778953552,1.0,1.0,0.7777372002601624,1.0,-2.421926259994507,1.137299418449402,1.284626841545105,0.5610922574996948,0.8792414665222168,0.8792414665222168,0.0,131.64353942871094,127.0,66062.3984375,0.0,1350.078125,1.0,278.8573913574219,283.18731689453125,300.6965026855469,305.0118713378906,293.1499938964844,293.1499938964844,279.1499938964844,38059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969035506248474,1.0,0.0,0.0,3.6443610191345215,3.64438533782959,8.862088520800171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.259765625,0.0,1542.288330078125,1895.4371337890625,0.0,2443.149169921875,0.90584397315979,1.0,0.0,3.0,1.0,0.0
17674080,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8459292054176331,0.3713281452655792,0.3364395499229431,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9138396382331848,0.4681900441646576,0.4448007345199585,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.807579517364502,0.3205736875534057,0.2259468585252761,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8222435116767883,0.3390634953975677,0.3235632181167602,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6290191411972046,0.1492572575807571,0.6867135167121887,284.9052429199219,284.95001220703125,304.2565002441406,297.6783752441406,300.5653076171875,297.2784423828125,284.90875244140625,1.0,0.4833983778953552,1.0,1.0,0.7777372002601624,1.0,-2.421926259994507,1.137299418449402,1.284626841545105,0.5610922574996948,0.8792414665222168,0.8792414665222168,0.0,131.64353942871094,127.0,66062.3984375,0.0,1350.078125,1.0,278.8573913574219,283.18731689453125,300.6965026855469,305.0118713378906,293.1499938964844,293.1499938964844,279.1499938964844,38059.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969035506248474,1.0,0.0,0.0,3.6443610191345215,3.64438533782959,8.862088520800171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.259765625,0.0,1542.288330078125,1895.4371337890625,0.0,2443.149169921875,0.90584397315979,1.0,0.0,3.0,1.0,0.0
17674140,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8508548736572266,0.3721486032009125,0.336750715970993,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9215359091758728,0.4708366692066192,0.4468892216682434,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8142752051353455,0.3235762417316437,0.2277750372886657,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8278021812438965,0.3409679234027862,0.3250207304954529,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6330487728118896,0.1499927639961242,0.6889328956604004,285.0303649902344,284.95001220703125,304.2958068847656,297.72039794921875,300.5855712890625,297.2826538085937,285.0275573730469,1.0,0.4822127521038055,1.0,1.0,0.7795658111572266,1.0,-2.43142032623291,1.141542673110962,1.2898775339126587,0.5629081130027771,0.9988870024681092,0.9988870024681092,0.0,128.8912811279297,115.0,65976.71875,0.0,1350.3504638671875,1.0,279.143310546875,283.3074645996094,300.7059020996094,304.9404296875,293.1499938964844,293.1499938964844,278.8500061035156,32512.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905267477035522,1.0,0.0,0.0,3.789696216583252,3.78972101211548,9.58301257014682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.9423828125,0.0,1667.117431640625,1895.4371337890625,0.0,2385.14794921875,0.9340510368347168,1.0,0.0,3.0,1.0,0.0
17674200,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8508548736572266,0.3721486032009125,0.336750715970993,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9215359091758728,0.4708366692066192,0.4468892216682434,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8142752051353455,0.3235762417316437,0.2277750372886657,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8278021812438965,0.3409679234027862,0.3250207304954529,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6330487728118896,0.1499927639961242,0.6889328956604004,285.0303649902344,284.95001220703125,304.2958068847656,297.72039794921875,300.5855712890625,297.2826538085937,285.0275573730469,1.0,0.4822127521038055,1.0,1.0,0.7795658111572266,1.0,-2.43142032623291,1.141542673110962,1.2898775339126587,0.5629081130027771,0.9988870024681092,0.9988870024681092,0.0,128.8912811279297,115.0,65976.71875,0.0,1350.3504638671875,1.0,279.143310546875,283.3074645996094,300.7059020996094,304.9404296875,293.1499938964844,293.1499938964844,278.8500061035156,32512.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905267477035522,1.0,0.0,0.0,3.789696216583252,3.78972101211548,9.58301257014682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.9423828125,0.0,1667.117431640625,1895.4371337890625,0.0,2385.14794921875,0.9340510368347168,1.0,0.0,3.0,1.0,0.0
17674260,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8614208102226257,0.3718845844268799,0.3365771472454071,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.936701476573944,0.4725648462772369,0.448544442653656,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8259236812591553,0.3258884847164154,0.2293551117181778,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8386682271957397,0.3422228097915649,0.3261663019657135,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6411989331245422,0.1504643559455871,0.6903320550918579,284.8954467773437,284.95001220703125,304.33514404296875,297.7629699707031,300.6001892089844,297.2769470214844,284.89996337890625,1.0,0.4784144163131714,1.0,1.0,0.7814328670501709,1.0,-2.4381628036499023,1.1443886756896973,1.293774127960205,0.5641151070594788,0.8887505531311035,0.8887505531311035,0.0,122.64877319335938,103.0,66866.59375,0.0,1332.7154541015625,1.0,278.8563537597656,283.1671447753906,300.7801513671875,305.1505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38399.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976387739181519,1.0,0.0,0.0,3.704224109649658,3.704249143600464,9.15562111458712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.2919921875,0.0,1612.55322265625,1895.4371337890625,0.0,2449.85693359375,0.919287919998169,1.0,0.0,3.0,1.0,0.0
17674320,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8614208102226257,0.3718845844268799,0.3365771472454071,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.936701476573944,0.4725648462772369,0.448544442653656,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8259236812591553,0.3258884847164154,0.2293551117181778,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8386682271957397,0.3422228097915649,0.3261663019657135,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6411989331245422,0.1504643559455871,0.6903320550918579,284.8954467773437,284.95001220703125,304.33514404296875,297.7629699707031,300.6001892089844,297.2769470214844,284.89996337890625,1.0,0.4784144163131714,1.0,1.0,0.7814328670501709,1.0,-2.4381628036499023,1.1443886756896973,1.293774127960205,0.5641151070594788,0.8887505531311035,0.8887505531311035,0.0,122.64877319335938,103.0,66866.59375,0.0,1332.7154541015625,1.0,278.8563537597656,283.1671447753906,300.7801513671875,305.1505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38399.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976387739181519,1.0,0.0,0.0,3.704224109649658,3.704249143600464,9.15562111458712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.2919921875,0.0,1612.55322265625,1895.4371337890625,0.0,2449.85693359375,0.919287919998169,1.0,0.0,3.0,1.0,0.0
17674380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8786810636520386,0.3728242516517639,0.3367415368556976,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9587735533714294,0.4752557277679443,0.450408399105072,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8431944847106934,0.3290364742279053,0.2310904711484909,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.855602502822876,0.3441818654537201,0.3274155855178833,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6540883779525757,0.1512642502784729,0.6916423439979553,285.0331726074219,284.95001220703125,304.3744201660156,297.8058166503906,300.62091064453125,297.2823486328125,285.0316162109375,1.0,0.472983181476593,1.0,1.0,0.7832998633384705,1.0,-2.445753812789917,1.1476906538009644,1.2980632781982422,0.5654255151748657,1.0,1.0,0.0,113.9045867919922,91.0,66658.4140625,0.0,1305.5894775390625,1.0,279.143310546875,283.3019714355469,300.78973388671875,305.0704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33091.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908814549446106,1.0,0.0,0.0,3.8323721885681152,3.8323974609375,9.800057796383044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.8994140625,0.0,1722.8397216796875,1895.4371337890625,0.0,2388.365966796875,0.9440419673919678,1.0,0.0,3.0,1.0,0.0
17674440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8786810636520386,0.3728242516517639,0.3367415368556976,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9587735533714294,0.4752557277679443,0.450408399105072,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8431944847106934,0.3290364742279053,0.2310904711484909,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.855602502822876,0.3441818654537201,0.3274155855178833,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6540883779525757,0.1512642502784729,0.6916423439979553,285.0331726074219,284.95001220703125,304.3744201660156,297.8058166503906,300.62091064453125,297.2823486328125,285.0316162109375,1.0,0.472983181476593,1.0,1.0,0.7832998633384705,1.0,-2.445753812789917,1.1476906538009644,1.2980632781982422,0.5654255151748657,1.0,1.0,0.0,113.9045867919922,91.0,66658.4140625,0.0,1305.5894775390625,1.0,279.143310546875,283.3019714355469,300.78973388671875,305.0704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33091.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908814549446106,1.0,0.0,0.0,3.8323721885681152,3.8323974609375,9.800057796383044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.8994140625,0.0,1722.8397216796875,1895.4371337890625,0.0,2388.365966796875,0.9440419673919678,1.0,0.0,3.0,1.0,0.0
17674500,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8897939324378967,0.3728901445865631,0.3368834853172302,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9713315367698668,0.4762817919254303,0.4514122307300567,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8541876077651978,0.3303655683994293,0.2320071756839752,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8665486574172974,0.3449524641036987,0.32811439037323,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6625426411628723,0.1516001671552658,0.6925457715988159,284.884521484375,284.95001220703125,304.39404296875,297.8272399902344,300.62939453125,297.2816467285156,284.8757629394531,1.0,0.4699297249317169,1.0,1.0,0.7842333912849426,1.0,-2.4501607418060303,1.1496293544769287,1.3005313873291016,0.5663182735443115,0.9166771173477172,0.9166771173477172,0.0,108.98356628417967,91.0,67747.703125,0.0,1290.4044189453125,1.0,278.8938903808594,283.129638671875,300.8578186035156,305.3288879394531,293.1499938964844,293.1499938964844,278.8500061035156,36018.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965677380561829,1.0,0.0,0.0,3.832159757614136,3.832185745239258,9.798972087082802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.5625,0.0,1745.5784912109375,1895.4371337890625,0.0,2440.087158203125,0.944355309009552,1.0,0.0,3.0,1.0,0.0
17674560,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9012029767036438,0.3726899623870849,0.3365654647350311,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.983059585094452,0.4770464599132538,0.4519937038421631,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8657839894294739,0.3315026462078094,0.2326819151639938,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8780672550201416,0.3455092906951904,0.3284976780414581,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6714617013931274,0.1518238931894302,0.6927798390388489,284.89361572265625,284.95001220703125,304.41363525390625,297.8486328125,300.635986328125,297.2776184082031,284.8981018066406,1.0,0.466585248708725,1.0,1.0,0.7851473689079285,1.0,-2.4520320892333984,1.1503187417984009,1.301713466644287,0.5665457248687744,0.899219810962677,0.899219810962677,0.0,104.1242446899414,79.0,67603.0234375,0.0,1272.365478515625,1.0,278.85626220703125,283.1549377441406,300.8648376464844,305.28399658203125,293.1499938964844,293.1499938964844,279.1499938964844,38333.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976763844490051,1.0,0.0,0.0,3.755181789398194,3.755207061767578,9.409254175807292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.3291015625,0.0,1671.326904296875,1895.4371337890625,0.0,2450.199951171875,0.9305340051651,1.0,0.0,3.0,1.0,0.0
17674620,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9330095052719116,0.373698353767395,0.3367382884025574,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.4800440669059753,0.4403433203697204,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8955065608024597,0.3347716629505157,0.2344592362642288,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9073914885520936,0.3475000560283661,0.3297226130962372,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6941707134246826,0.1526807397603988,0.694106936454773,285.0375366210937,284.95001220703125,304.45263671875,297.89117431640625,300.6573791503906,297.2847900390625,285.0357971191406,1.0,0.4593396782875061,1.0,1.0,0.7869753241539001,1.0,-2.455605745315552,1.151833415031433,1.3037723302841189,0.5660421252250671,1.0,1.0,0.0,93.75475311279295,67.0,67197.9765625,0.0,1227.1766357421875,1.0,279.1436767578125,283.2996520996094,300.87420654296875,305.19500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33633.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908301949501038,1.0,0.0,0.0,3.863772630691528,3.8637983798980713,9.96130893327063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.802734375,0.0,1765.5172119140625,1895.4371337890625,0.0,2387.90087890625,0.951558530330658,1.0,0.0,3.0,1.0,0.0
17674680,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9330095052719116,0.373698353767395,0.3367382884025574,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.4800440669059753,0.4403433203697204,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8955065608024597,0.3347716629505157,0.2344592362642288,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9073914885520936,0.3475000560283661,0.3297226130962372,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6941707134246826,0.1526807397603988,0.694106936454773,285.0375366210937,284.95001220703125,304.45263671875,297.89117431640625,300.6573791503906,297.2847900390625,285.0357971191406,1.0,0.4593396782875061,1.0,1.0,0.7869753241539001,1.0,-2.455605745315552,1.151833415031433,1.3037723302841189,0.5660421252250671,1.0,1.0,0.0,93.75475311279295,67.0,67197.9765625,0.0,1227.1766357421875,1.0,279.1436767578125,283.2996520996094,300.87420654296875,305.19500732421875,293.1499938964844,293.1499938964844,278.8500061035156,33633.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908301949501038,1.0,0.0,0.0,3.863772630691528,3.8637983798980713,9.96130893327063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.802734375,0.0,1765.5172119140625,1895.4371337890625,0.0,2387.90087890625,0.951558530330658,1.0,0.0,3.0,1.0,0.0
17674740,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.953255832195282,0.3733597099781036,0.3366209864616394,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.4862289130687713,0.4158639907836914,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9163891673088074,0.3371281921863556,0.2361511439085006,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.928632378578186,0.3486396372318268,0.3308659195899963,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7089616656303406,0.1531421840190887,0.6958084106445312,284.8672180175781,284.95001220703125,304.4914245605469,297.93310546875,300.6802978515625,297.3018493652344,284.871337890625,1.0,0.4493611454963684,1.0,1.0,0.788803219795227,1.0,-2.419374942779541,1.1331326961517334,1.2862423658370972,0.5572476983070374,0.8776220679283142,0.8776220679283142,0.0,86.98538208007812,70.0,67085.3671875,0.0,1162.8265380859375,1.0,278.85626220703125,283.1380920410156,300.9400939941406,305.3478088378906,293.1499938964844,293.1499938964844,279.1499938964844,39864.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795940637588501,1.0,0.0,0.0,3.7406861782073975,3.740711688995361,9.336752100352896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.55078125,0.0,1666.0516357421875,1895.4371337890625,0.0,2434.37109375,0.9282455444335938,1.0,0.0,3.0,1.0,0.0
17674800,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.953255832195282,0.3733597099781036,0.3366209864616394,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9990000128746032,0.4862289130687713,0.4158639907836914,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9163891673088074,0.3371281921863556,0.2361511439085006,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.928632378578186,0.3486396372318268,0.3308659195899963,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7089616656303406,0.1531421840190887,0.6958084106445312,284.8672180175781,284.95001220703125,304.4914245605469,297.93310546875,300.6802978515625,297.3018493652344,284.871337890625,1.0,0.4493611454963684,1.0,1.0,0.788803219795227,1.0,-2.419374942779541,1.1331326961517334,1.2862423658370972,0.5572476983070374,0.8776220679283142,0.8776220679283142,0.0,86.98538208007812,70.0,67085.3671875,0.0,1162.8265380859375,1.0,278.85626220703125,283.1380920410156,300.9400939941406,305.3478088378906,293.1499938964844,293.1499938964844,279.1499938964844,39864.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795940637588501,1.0,0.0,0.0,3.7406861782073975,3.740711688995361,9.336752100352896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.55078125,0.0,1666.0516357421875,1895.4371337890625,0.0,2434.37109375,0.9282455444335938,1.0,0.0,3.0,1.0,0.0
17674860,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9700813293457032,0.3741856813430786,0.3368455171585083,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.4959869086742401,0.3955406844615936,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9372631907463074,0.340322732925415,0.2380424886941909,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9480358958244324,0.3504516780376434,0.3321533501148224,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7214316129684448,0.1539676189422607,0.6980201005935669,284.9988098144531,284.95001220703125,304.5298767089844,297.97418212890625,300.72235107421875,297.3509826660156,284.99609375,1.0,0.4436253011226654,1.0,1.0,0.7900819182395935,1.0,-2.401682138442993,1.1240988969802856,1.277583122253418,0.5520347952842712,0.979928731918335,0.979928731918335,0.0,81.96985626220703,88.0,66169.875,0.0,1122.1429443359375,1.0,279.14373779296875,283.2758483886719,300.9437866210937,305.20672607421875,293.1499938964844,293.1499938964844,278.8500061035156,33962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861558794975281,1.0,0.0,0.0,3.829331398010254,3.829356670379639,9.78451225819299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.7255859375,0.0,1725.9920654296875,1895.4371337890625,0.0,2345.582275390625,0.9439062476158142,1.0,0.0,3.0,1.0,0.0
17674920,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9700813293457032,0.3741856813430786,0.3368455171585083,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.4959869086742401,0.3955406844615936,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9372631907463074,0.340322732925415,0.2380424886941909,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9480358958244324,0.3504516780376434,0.3321533501148224,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7214316129684448,0.1539676189422607,0.6980201005935669,284.9988098144531,284.95001220703125,304.5298767089844,297.97418212890625,300.72235107421875,297.3509826660156,284.99609375,1.0,0.4436253011226654,1.0,1.0,0.7900819182395935,1.0,-2.401682138442993,1.1240988969802856,1.277583122253418,0.5520347952842712,0.979928731918335,0.979928731918335,0.0,81.96985626220703,88.0,66169.875,0.0,1122.1429443359375,1.0,279.14373779296875,283.2758483886719,300.9437866210937,305.20672607421875,293.1499938964844,293.1499938964844,278.8500061035156,33962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861558794975281,1.0,0.0,0.0,3.829331398010254,3.829356670379639,9.78451225819299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.7255859375,0.0,1725.9920654296875,1895.4371337890625,0.0,2345.582275390625,0.9439062476158142,1.0,0.0,3.0,1.0,0.0
17674980,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9684314727783204,0.3741085231304168,0.3370340466499328,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.5039596557617188,0.3978268504142761,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9381505846977234,0.3429511189460754,0.2400078326463699,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.947488009929657,0.3517375290393829,0.333554744720459,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7212689518928528,0.1546643376350402,0.7015502452850342,284.9054870605469,284.95001220703125,304.5679626464844,298.0140991210937,300.7564697265625,297.3814392089844,284.91094970703125,1.0,0.4464039504528045,1.0,1.0,0.79136061668396,1.0,-2.4129133224487305,1.1294257640838623,1.2834876775741575,0.5542997717857361,0.8871350884437561,0.8871350884437561,0.0,82.81172180175781,106.0,66980.7421875,0.0,1138.292724609375,1.0,278.8565673828125,283.1776428222656,301.0188903808594,305.3910522460937,293.1499938964844,293.1499938964844,279.1499938964844,38878.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906156778335571,1.0,0.0,0.0,3.701749801635742,3.701774835586548,9.143392958321784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8447265625,0.0,1613.3492431640625,1895.4371337890625,0.0,2385.95458984375,0.919607639312744,1.0,0.0,3.0,1.0,0.0
17675040,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9684314727783204,0.3741085231304168,0.3370340466499328,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.5039596557617188,0.3978268504142761,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9381505846977234,0.3429511189460754,0.2400078326463699,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.947488009929657,0.3517375290393829,0.333554744720459,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7212689518928528,0.1546643376350402,0.7015502452850342,284.9054870605469,284.95001220703125,304.5679626464844,298.0140991210937,300.7564697265625,297.3814392089844,284.91094970703125,1.0,0.4464039504528045,1.0,1.0,0.79136061668396,1.0,-2.4129133224487305,1.1294257640838623,1.2834876775741575,0.5542997717857361,0.8871350884437561,0.8871350884437561,0.0,82.81172180175781,106.0,66980.7421875,0.0,1138.292724609375,1.0,278.8565673828125,283.1776428222656,301.0188903808594,305.3910522460937,293.1499938964844,293.1499938964844,279.1499938964844,38878.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906156778335571,1.0,0.0,0.0,3.701749801635742,3.701774835586548,9.143392958321784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8447265625,0.0,1613.3492431640625,1895.4371337890625,0.0,2385.95458984375,0.919607639312744,1.0,0.0,3.0,1.0,0.0
17675100,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.962181031703949,0.3746023178100586,0.3372522592544555,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.5067943334579468,0.4058113992214203,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.932569146156311,0.3446483612060547,0.2410754263401031,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9412320852279664,0.3526881039142608,0.3343245089054107,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7174057364463806,0.1551402360200882,0.7036040425300598,285.0557861328125,284.95001220703125,304.5868225097656,298.0335388183594,300.77069091796875,297.3900146484375,285.0634765625,1.0,0.4501775503158569,1.0,1.0,0.7919999957084656,1.0,-2.427433013916016,1.1364939212799072,1.2909389734268188,0.5577866435050964,0.9961806535720824,0.9961806535720824,0.0,85.00782775878906,106.0,66748.4453125,0.0,1163.9443359375,1.0,279.1036376953125,283.331787109375,300.9993896484375,305.2283935546875,293.1499938964844,293.1499938964844,279.1499938964844,33649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849466800689697,1.0,0.0,0.0,3.76554799079895,3.7655727863311768,9.461274999011948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.51171875,0.0,1647.417236328125,1895.4371337890625,0.0,2334.6650390625,0.931528866291046,1.0,0.0,3.0,1.0,0.0
17675160,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9539762139320374,0.3753179013729095,0.3379383087158203,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9990000128746032,0.5088090896606445,0.4166213870048523,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9250699281692504,0.346528559923172,0.2424186766147613,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.9329447150230408,0.3538297116756439,0.3354387581348419,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7122064828872681,0.1557086259126663,0.7064687609672546,285.07598876953125,284.95001220703125,304.6055603027344,298.0526123046875,300.7825927734375,297.393798828125,285.07794189453125,1.0,0.4553005993366241,1.0,1.0,0.7927957773208618,1.0,-2.447630882263184,1.1463356018066406,1.301295280456543,0.5627350807189941,1.0,1.0,0.0,88.06253051757812,124.0,67355.59375,0.0,1200.0975341796875,1.0,279.1430969238281,283.3368530273437,301.0387878417969,305.3524169921875,293.1499938964844,293.1499938964844,278.8500061035156,33184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843915820121765,1.0,0.0,0.0,3.836932897567749,3.836958169937134,9.823396567298914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.1142578125,0.0,1729.1126708984375,1895.4371337890625,0.0,2329.657958984375,0.9452458024024964,1.0,0.0,3.0,1.0,0.0
17675220,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9288996458053588,0.3753995299339294,0.3386432528495788,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.5087558031082153,0.4478877186775207,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9035868644714355,0.3493506908416748,0.2447890192270279,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9093197584152222,0.3552653789520263,0.3373284041881561,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6961095333099365,0.156382143497467,0.7115570902824402,284.9443054199219,284.95001220703125,304.64263916015625,298.08935546875,300.788330078125,297.3665771484375,284.9483642578125,1.0,0.4686297476291656,1.0,1.0,0.7943872809410095,1.0,-2.497267961502075,1.1705721616744995,1.326695680618286,0.5751295685768127,0.9606081247329712,0.9606081247329712,0.0,96.98918151855467,127.0,69620.5234375,0.0,1297.3375244140625,1.0,278.855712890625,283.1708984375,301.1199951171875,305.6501770019531,293.1499938964844,293.1499938964844,278.54998779296875,35739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939367890357971,1.0,0.0,0.0,3.853790521621704,3.853816509246826,9.909904292726424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.16015625,0.0,1769.8802490234375,1895.4371337890625,0.0,2416.125244140625,0.95094895362854,1.0,0.0,3.0,1.0,0.0
17675280,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9288996458053588,0.3753995299339294,0.3386432528495788,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.5087558031082153,0.4478877186775207,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9035868644714355,0.3493506908416748,0.2447890192270279,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9093197584152222,0.3552653789520263,0.3373284041881561,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.6961095333099365,0.156382143497467,0.7115570902824402,284.9443054199219,284.95001220703125,304.64263916015625,298.08935546875,300.788330078125,297.3665771484375,284.9483642578125,1.0,0.4686297476291656,1.0,1.0,0.7943872809410095,1.0,-2.497267961502075,1.1705721616744995,1.326695680618286,0.5751295685768127,0.9606081247329712,0.9606081247329712,0.0,96.98918151855467,127.0,69620.5234375,0.0,1297.3375244140625,1.0,278.855712890625,283.1708984375,301.1199951171875,305.6501770019531,293.1499938964844,293.1499938964844,278.54998779296875,35739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939367890357971,1.0,0.0,0.0,3.853790521621704,3.853816509246826,9.909904292726424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.16015625,0.0,1769.8802490234375,1895.4371337890625,0.0,2416.125244140625,0.95094895362854,1.0,0.0,3.0,1.0,0.0
17675340,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9080154299736024,0.3749648928642273,0.3384962975978851,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.5049595832824707,0.4751397669315338,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8877469301223755,0.3517407774925232,0.2466510683298111,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.891871452331543,0.3561792373657226,0.338490754365921,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6824667453765869,0.1565757840871811,0.7140459418296814,284.9098815917969,284.95001220703125,304.6791076660156,298.1241149902344,300.7806091308594,297.31597900390625,284.9147033691406,1.0,0.4792426526546478,1.0,1.0,0.795978844165802,1.0,-2.536475896835327,1.1895802021026611,1.3468958139419556,0.585070013999939,0.8961692452430725,0.8961692452430725,0.0,105.09688568115234,130.0,71083.25,0.0,1381.263916015625,1.0,278.5567626953125,283.1087341308594,301.146240234375,305.7912292480469,293.1499938964844,293.1499938964844,278.8500061035156,38640.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007156252861023,1.0,0.0,0.0,3.729907512664795,3.72993278503418,9.283023132411472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.0,0.0,1644.0902099609375,1895.4371337890625,0.0,2477.969970703125,0.9258740544319152,1.0,0.0,3.0,1.0,0.0
17675400,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9080154299736024,0.3749648928642273,0.3384962975978851,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9990000128746032,0.5049595832824707,0.4751397669315338,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8877469301223755,0.3517407774925232,0.2466510683298111,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.891871452331543,0.3561792373657226,0.338490754365921,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6824667453765869,0.1565757840871811,0.7140459418296814,284.9098815917969,284.95001220703125,304.6791076660156,298.1241149902344,300.7806091308594,297.31597900390625,284.9147033691406,1.0,0.4792426526546478,1.0,1.0,0.795978844165802,1.0,-2.536475896835327,1.1895802021026611,1.3468958139419556,0.585070013999939,0.8961692452430725,0.8961692452430725,0.0,105.09688568115234,130.0,71083.25,0.0,1381.263916015625,1.0,278.5567626953125,283.1087341308594,301.146240234375,305.7912292480469,293.1499938964844,293.1499938964844,278.8500061035156,38640.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007156252861023,1.0,0.0,0.0,3.729907512664795,3.72993278503418,9.283023132411472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.0,0.0,1644.0902099609375,1895.4371337890625,0.0,2477.969970703125,0.9258740544319152,1.0,0.0,3.0,1.0,0.0
17675460,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8883290886878967,0.3758474588394165,0.3393400013446808,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.984275996685028,0.5031906366348267,0.4772762358188629,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8709991574287415,0.3550939261913299,0.2490673065185547,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8736485242843628,0.3579335510730743,0.3402705490589142,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6678496599197388,0.1570256054401397,0.7172539830207825,285.0477905273437,284.95001220703125,304.7149353027344,298.15655517578125,300.7843933105469,297.29327392578125,285.0469665527344,1.0,0.4869784414768219,1.0,1.0,0.7989451289176941,1.0,-2.5489118099212646,1.194977641105652,1.3539340496063232,0.5878035426139832,1.0,1.0,0.0,114.03850555419922,133.0,70965.921875,0.0,1436.0869140625,1.0,278.8436279296875,283.24444580078125,301.14862060546875,305.71954345703125,293.1499938964844,293.1499938964844,278.54998779296875,33473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795884907245636,1.0,0.0,0.0,3.8547792434692383,3.854804754257202,9.914990641846089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4990234375,0.0,1753.1865234375,1895.4371337890625,0.0,2433.86279296875,0.9493767023086548,1.0,0.0,3.0,1.0,0.0
