time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8883290886878967,0.3758474588394165,0.3393400013446808,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.984275996685028,0.5031906366348267,0.4772762358188629,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8709991574287415,0.3550939261913299,0.2490673065185547,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8736485242843628,0.3579335510730743,0.3402705490589142,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6678496599197388,0.1570256054401397,0.7172539830207825,285.0477905273437,284.95001220703125,304.7149353027344,298.15655517578125,300.7843933105469,297.29327392578125,285.0469665527344,1.0,0.4869784414768219,1.0,1.0,0.7989451289176941,1.0,-2.5489118099212646,1.194977641105652,1.3539340496063232,0.5878035426139832,1.0,1.0,0.0,114.03850555419922,133.0,70965.921875,0.0,1436.0869140625,1.0,278.8436279296875,283.24444580078125,301.14862060546875,305.71954345703125,293.1499938964844,293.1499938964844,278.54998779296875,33473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795884907245636,1.0,0.0,0.0,3.8547792434692383,3.854804754257202,9.914990641846089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4990234375,0.0,1753.1865234375,1895.4371337890625,0.0,2433.86279296875,0.9493767023086548,1.0,0.0,3.0,1.0,0.0
17675580,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8744018077850342,0.3754129707813263,0.3395638465881347,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.970229148864746,0.5029910206794739,0.4772296249866485,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.859904408454895,0.3576243817806244,0.2512069344520569,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8612207174301147,0.3588815033435821,0.3416948318481445,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6578395366668701,0.1571406573057174,0.7196171283721924,284.90289306640625,284.95001220703125,304.7499694824219,298.1864013671875,300.7911376953125,297.2776184082031,284.9057006835937,1.0,0.4927528202533722,1.0,1.0,0.8019113540649414,1.0,-2.5563173294067383,1.1979366540908811,1.3583807945251465,0.5890114903450012,0.9135332107543944,0.9135332107543944,0.0,121.09534454345705,136.0,72014.15625,0.0,1476.470703125,1.0,278.55670166015625,283.087158203125,301.2044982910156,305.92254638671875,293.1499938964844,293.1499938964844,278.25,37808.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028607964515686,1.0,0.0,0.0,3.797190427780152,3.7972161769866943,9.6209510047629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.2548828125,0.0,1717.2537841796875,1895.4371337890625,0.0,2497.609619140625,0.9395201802253724,1.0,0.0,3.0,1.0,0.0
17675640,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8744018077850342,0.3754129707813263,0.3395638465881347,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.970229148864746,0.5029910206794739,0.4772296249866485,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.859904408454895,0.3576243817806244,0.2512069344520569,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8612207174301147,0.3588815033435821,0.3416948318481445,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6578395366668701,0.1571406573057174,0.7196171283721924,284.90289306640625,284.95001220703125,304.7499694824219,298.1864013671875,300.7911376953125,297.2776184082031,284.9057006835937,1.0,0.4927528202533722,1.0,1.0,0.8019113540649414,1.0,-2.5563173294067383,1.1979366540908811,1.3583807945251465,0.5890114903450012,0.9135332107543944,0.9135332107543944,0.0,121.09534454345705,136.0,72014.15625,0.0,1476.470703125,1.0,278.55670166015625,283.087158203125,301.2044982910156,305.92254638671875,293.1499938964844,293.1499938964844,278.25,37808.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028607964515686,1.0,0.0,0.0,3.797190427780152,3.7972161769866943,9.6209510047629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.2548828125,0.0,1717.2537841796875,1895.4371337890625,0.0,2497.609619140625,0.9395201802253724,1.0,0.0,3.0,1.0,0.0
17675700,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8686911463737488,0.3750433623790741,0.3393941521644592,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9642650485038756,0.5031131505966187,0.477422684431076,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.855599045753479,0.3587880432605743,0.2521286606788635,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.856243908405304,0.3591849505901336,0.342150330543518,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.6537927389144897,0.1571055948734283,0.7201424837112427,284.8153076171875,284.95001220703125,304.7672119140625,298.2002868652344,300.79498291015625,297.2711181640625,284.818603515625,1.0,0.4950984418392181,1.0,1.0,0.8033944964408875,1.0,-2.558632135391236,1.1987361907958984,1.359895944595337,0.5892517566680908,0.8255933523178101,0.8255933523178101,0.0,124.10220336914062,136.0,72431.8828125,0.0,1492.6451416015625,1.0,278.2973022460937,282.9905090332031,301.2295227050781,306.0662536621094,293.1499938964844,293.1499938964844,278.25,42256.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064706921577454,1.0,0.0,0.0,3.682225465774536,3.6822509765625,9.047197409017826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.533203125,0.0,1616.5430908203125,1895.4371337890625,0.0,2530.730712890625,0.9143698811531068,1.0,0.0,3.0,1.0,0.0
17675760,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8638038635253906,0.3749020397663116,0.3391975462436676,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.959047257900238,0.5035407543182373,0.477722018957138,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.852060854434967,0.3601237535476684,0.253034383058548,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8520264029502869,0.3596020340919494,0.3425452411174774,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6503320336341858,0.1571141332387924,0.7204663157463074,284.9024963378906,284.95001220703125,304.78424072265625,298.2134094238281,300.8005065917969,297.2674255371094,284.9048156738281,1.0,0.4971912205219269,1.0,1.0,0.8044726252555847,1.0,-2.5607056617736816,1.1995130777359009,1.3611927032470703,0.5894993543624878,0.8544557690620422,0.8544557690620422,0.0,126.78352355957033,139.0,72266.9296875,0.0,1507.106689453125,1.0,278.2577209472656,283.0729675292969,301.21563720703125,305.95953369140625,293.1499938964844,293.1499938964844,278.54998779296875,39984.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053462505340576,1.0,0.0,0.0,3.5869839191436768,3.587007999420166,8.585233786106983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1357421875,0.0,1493.4786376953125,1895.4371337890625,0.0,2520.404541015625,0.8955368995666504,1.0,0.0,3.0,1.0,0.0
17675820,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8582808971405029,0.3757478594779968,0.3398627042770386,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9530512690544128,0.5056577920913696,0.479557454586029,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8488259315490723,0.3636950850486755,0.2554728984832763,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8473813533782959,0.3612658679485321,0.3440573811531067,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6464094519615173,0.1575757414102554,0.7226581573486328,285.0129699707031,284.95001220703125,304.8175964355469,298.2372131347656,300.81915283203125,297.2739562988281,285.0107421875,1.0,0.5011802315711975,1.0,1.0,0.8066288232803345,1.0,-2.571085453033448,1.2041749954223633,1.3669103384017944,0.5916092991828918,0.956891655921936,0.956891655921936,0.0,130.6975860595703,142.0,72126.125,0.0,1538.1749267578125,1.0,278.54278564453125,283.1825561523437,301.2194519042969,305.8702392578125,293.1499938964844,293.1499938964844,278.25,33260.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985285520553589,1.0,0.0,0.0,3.71720290184021,3.717226982116699,9.219891126122092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.8486328125,0.0,1588.35107421875,1895.4371337890625,0.0,2457.979248046875,0.9181308746337892,1.0,0.0,3.0,1.0,0.0
17675880,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8582808971405029,0.3757478594779968,0.3398627042770386,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9530512690544128,0.5056577920913696,0.479557454586029,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8488259315490723,0.3636950850486755,0.2554728984832763,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8473813533782959,0.3612658679485321,0.3440573811531067,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6464094519615173,0.1575757414102554,0.7226581573486328,285.0129699707031,284.95001220703125,304.8175964355469,298.2372131347656,300.81915283203125,297.2739562988281,285.0107421875,1.0,0.5011802315711975,1.0,1.0,0.8066288232803345,1.0,-2.571085453033448,1.2041749954223633,1.3669103384017944,0.5916092991828918,0.956891655921936,0.956891655921936,0.0,130.6975860595703,142.0,72126.125,0.0,1538.1749267578125,1.0,278.54278564453125,283.1825561523437,301.2194519042969,305.8702392578125,293.1499938964844,293.1499938964844,278.25,33260.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985285520553589,1.0,0.0,0.0,3.71720290184021,3.717226982116699,9.219891126122092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.8486328125,0.0,1588.35107421875,1895.4371337890625,0.0,2457.979248046875,0.9181308746337892,1.0,0.0,3.0,1.0,0.0
17675940,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8526392579078674,0.3754251599311828,0.3399760723114013,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.946965217590332,0.5068641901016235,0.4810779988765716,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8455517888069153,0.3664605319499969,0.2576473355293274,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8428141474723816,0.362213522195816,0.3452924191951751,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.642672598361969,0.1577671766281128,0.7246257066726685,284.91796875,284.95001220703125,304.8500061035156,298.2575378417969,300.8308410644531,297.268798828125,284.9203186035156,1.0,0.5048385262489319,1.0,1.0,0.808785080909729,1.0,-2.5795156955718994,1.207846999168396,1.3716686964035034,0.5933569073677063,0.8744843602180481,0.8744843602180481,0.0,134.5583038330078,145.0,72876.875,0.0,1566.57177734375,1.0,278.2572937011719,283.07647705078125,301.2701721191406,306.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38144.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044562935829163,1.0,0.0,0.0,3.614057540893554,3.614081621170044,8.715321087038319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.3115234375,0.0,1509.4317626953125,1895.4371337890625,0.0,2512.237548828125,0.8994421362876892,1.0,0.0,3.0,1.0,0.0
17676000,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8526392579078674,0.3754251599311828,0.3399760723114013,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.946965217590332,0.5068641901016235,0.4810779988765716,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8455517888069153,0.3664605319499969,0.2576473355293274,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8428141474723816,0.362213522195816,0.3452924191951751,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.642672598361969,0.1577671766281128,0.7246257066726685,284.91796875,284.95001220703125,304.8500061035156,298.2575378417969,300.8308410644531,297.268798828125,284.9203186035156,1.0,0.5048385262489319,1.0,1.0,0.808785080909729,1.0,-2.5795156955718994,1.207846999168396,1.3716686964035034,0.5933569073677063,0.8744843602180481,0.8744843602180481,0.0,134.5583038330078,145.0,72876.875,0.0,1566.57177734375,1.0,278.2572937011719,283.07647705078125,301.2701721191406,306.05035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38144.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044562935829163,1.0,0.0,0.0,3.614057540893554,3.614081621170044,8.715321087038319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.3115234375,0.0,1509.4317626953125,1895.4371337890625,0.0,2512.237548828125,0.8994421362876892,1.0,0.0,3.0,1.0,0.0
17676060,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.84857577085495,0.3760892450809479,0.3404396176338196,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9425643682479858,0.5089517831802368,0.4829115867614746,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8436923027038574,0.3700021505355835,0.260042279958725,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8395869731903076,0.3637617230415344,0.346684843301773,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6399684548377991,0.1582398563623428,0.7268410325050354,285.0204467773437,284.95001220703125,304.8815002441406,298.2745361328125,300.8479309082031,297.274169921875,285.0176696777344,1.0,0.5082980394363403,1.0,1.0,0.8109664916992188,1.0,-2.5894837379455566,1.212304949760437,1.3771789073944092,0.5954003930091858,0.979220986366272,0.979220986366272,0.0,137.8167266845703,133.0,72778.625,0.0,1594.614013671875,1.0,278.5430908203125,283.17730712890625,301.2642822265625,305.96160888671875,293.1499938964844,293.1499938964844,278.25,32766.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993239760398865,1.0,0.0,0.0,3.75610613822937,3.7561306953430176,9.413887482878636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.458984375,0.0,1629.5543212890625,1895.4371337890625,0.0,2465.245849609375,0.9265771508216858,1.0,0.0,3.0,1.0,0.0
17676120,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.84857577085495,0.3760892450809479,0.3404396176338196,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9425643682479858,0.5089517831802368,0.4829115867614746,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8436923027038574,0.3700021505355835,0.260042279958725,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8395869731903076,0.3637617230415344,0.346684843301773,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6399684548377991,0.1582398563623428,0.7268410325050354,285.0204467773437,284.95001220703125,304.8815002441406,298.2745361328125,300.8479309082031,297.274169921875,285.0176696777344,1.0,0.5082980394363403,1.0,1.0,0.8109664916992188,1.0,-2.5894837379455566,1.212304949760437,1.3771789073944092,0.5954003930091858,0.979220986366272,0.979220986366272,0.0,137.8167266845703,133.0,72778.625,0.0,1594.614013671875,1.0,278.5430908203125,283.17730712890625,301.2642822265625,305.96160888671875,293.1499938964844,293.1499938964844,278.25,32766.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993239760398865,1.0,0.0,0.0,3.75610613822937,3.7561306953430176,9.413887482878636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.458984375,0.0,1629.5543212890625,1895.4371337890625,0.0,2465.245849609375,0.9265771508216858,1.0,0.0,3.0,1.0,0.0
17676180,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8523612022399902,0.3756287097930908,0.340198814868927,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9485796093940736,0.5100230574607849,0.4840883612632751,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8496702313423157,0.3727377653121948,0.2620203197002411,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.844115674495697,0.3645676970481872,0.3475526571273803,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6431692838668823,0.1584043502807617,0.7275678515434265,284.90655517578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8578491210937,297.26763916015625,284.9096374511719,1.0,0.5069326162338257,1.0,1.0,0.8131479024887085,1.0,-2.5949110984802246,1.214482307434082,1.380428671836853,0.5964489579200745,0.8819963932037354,0.8819963932037354,0.0,135.412353515625,121.0,73494.765625,0.0,1591.47705078125,1.0,278.25689697265625,283.0551147460937,301.3041381835937,306.1310729980469,293.1499938964844,293.1499938964844,278.54998779296875,38235.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058100342750549,1.0,0.0,0.0,3.659562349319458,3.6595869064331055,8.936173685469839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.73046875,0.0,1560.6060791015625,1895.4371337890625,0.0,2524.662353515625,0.9095607995986938,1.0,0.0,3.0,1.0,0.0
17676240,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8523612022399902,0.3756287097930908,0.340198814868927,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9485796093940736,0.5100230574607849,0.4840883612632751,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8496702313423157,0.3727377653121948,0.2620203197002411,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.844115674495697,0.3645676970481872,0.3475526571273803,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6431692838668823,0.1584043502807617,0.7275678515434265,284.90655517578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8578491210937,297.26763916015625,284.9096374511719,1.0,0.5069326162338257,1.0,1.0,0.8131479024887085,1.0,-2.5949110984802246,1.214482307434082,1.380428671836853,0.5964489579200745,0.8819963932037354,0.8819963932037354,0.0,135.412353515625,121.0,73494.765625,0.0,1591.47705078125,1.0,278.25689697265625,283.0551147460937,301.3041381835937,306.1310729980469,293.1499938964844,293.1499938964844,278.54998779296875,38235.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058100342750549,1.0,0.0,0.0,3.659562349319458,3.6595869064331055,8.936173685469839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.73046875,0.0,1560.6060791015625,1895.4371337890625,0.0,2524.662353515625,0.9095607995986938,1.0,0.0,3.0,1.0,0.0
17676300,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8569155931472778,0.3758905529975891,0.3400518000125885,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9547932147979736,0.5109620690345764,0.4846021234989166,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8553264737129211,0.3744876980781555,0.2629861831665039,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8489250540733337,0.3652480840682983,0.3478936553001404,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.6466832160949707,0.1586084365844726,0.7275210618972778,285.0321044921875,284.95001220703125,304.9272766113281,298.2944641113281,300.8653259277344,297.2693176269531,285.035888671875,1.0,0.5051705837249756,1.0,1.0,0.8142386674880981,1.0,-2.5968618392944336,1.2152154445648191,1.3816463947296145,0.5966951847076416,0.9713029265403748,0.9713029265403748,0.0,132.55538940429688,121.0,72936.7890625,0.0,1581.5289306640625,1.0,278.5025634765625,283.189208984375,301.27032470703125,305.9329833984375,293.1499938964844,293.1499938964844,278.54998779296875,33790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011234998703003,1.0,0.0,0.0,3.7153842449188232,3.715408563613892,9.210872917719826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.8759765625,0.0,1590.306640625,1895.4371337890625,0.0,2481.70166015625,0.9201390743255616,1.0,0.0,3.0,1.0,0.0
17676360,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8638513088226318,0.3763136565685272,0.3402663171291351,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9634042978286744,0.5120718479156494,0.4854598641395569,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8633290529251099,0.3763818740844726,0.2641697227954864,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8559720516204834,0.3660764098167419,0.3484852015972137,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6519390344619751,0.1589109301567077,0.7279926538467407,285.0157470703125,284.95001220703125,304.9421081542969,298.2997131347656,300.8739624023437,297.273193359375,285.0132751464844,1.0,0.5030099749565125,1.0,1.0,0.8153368830680847,1.0,-2.60084867477417,1.2169489860534668,1.3838995695114136,0.597499430179596,0.9863938093185424,0.9863938093185424,0.0,128.71627807617188,109.0,73233.4296875,0.0,1570.01025390625,1.0,278.5430908203125,283.16436767578125,301.2893981933594,306.0211486816406,293.1499938964844,293.1499938964844,278.25,33023.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006248474121094,1.0,0.0,0.0,3.789886713027954,3.7899115085601807,9.5839766345307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.017578125,0.0,1671.311767578125,1895.4371337890625,0.0,2477.139404296875,0.934519350528717,1.0,0.0,3.0,1.0,0.0
17676420,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8800159692764282,0.3759515881538391,0.3398793637752533,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9813899993896484,0.5131573677062988,0.4864107072353363,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8819699287414551,0.3792771399021148,0.2660775184631347,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8726463913917542,0.3669135272502899,0.3491336703300476,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6645374298095703,0.1591729819774627,0.7279675602912903,284.901611328125,284.95001220703125,304.9711608886719,298.3082275390625,300.8833923339844,297.2675476074219,284.9048767089844,1.0,0.4975365102291107,1.0,1.0,0.8175333142280579,1.0,-2.60457444190979,1.218294620513916,1.386279821395874,0.598125696182251,0.8855211138725281,0.8855211138725281,0.0,120.17366027832033,97.0,73879.3203125,0.0,1537.209228515625,1.0,278.2566833496094,283.0426940917969,301.3227844238281,306.1778259277344,293.1499938964844,293.1499938964844,278.54998779296875,38443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068417906761169,1.0,0.0,0.0,3.6877553462982178,3.687780141830444,9.074391300600836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.30078125,0.0,1594.0538330078125,1895.4371337890625,0.0,2534.140380859375,0.9159730672836304,1.0,0.0,3.0,1.0,0.0
17676480,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8800159692764282,0.3759515881538391,0.3398793637752533,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9813899993896484,0.5131573677062988,0.4864107072353363,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8819699287414551,0.3792771399021148,0.2660775184631347,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8726463913917542,0.3669135272502899,0.3491336703300476,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6645374298095703,0.1591729819774627,0.7279675602912903,284.901611328125,284.95001220703125,304.9711608886719,298.3082275390625,300.8833923339844,297.2675476074219,284.9048767089844,1.0,0.4975365102291107,1.0,1.0,0.8175333142280579,1.0,-2.60457444190979,1.218294620513916,1.386279821395874,0.598125696182251,0.8855211138725281,0.8855211138725281,0.0,120.17366027832033,97.0,73879.3203125,0.0,1537.209228515625,1.0,278.2566833496094,283.0426940917969,301.3227844238281,306.1778259277344,293.1499938964844,293.1499938964844,278.54998779296875,38443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068417906761169,1.0,0.0,0.0,3.6877553462982178,3.687780141830444,9.074391300600836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.30078125,0.0,1594.0538330078125,1895.4371337890625,0.0,2534.140380859375,0.9159730672836304,1.0,0.0,3.0,1.0,0.0
17676540,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9025168418884276,0.3767383694648742,0.339924544095993,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.5152609944343567,0.485250174999237,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.907155454158783,0.3831029236316681,0.268261969089508,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.895563006401062,0.3684709370136261,0.3499898016452789,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6820839047431946,0.1597908735275268,0.7283260226249695,285.0149841308594,284.95001220703125,304.99932861328125,298.3142395019531,300.8989562988281,297.274169921875,285.01171875,1.0,0.4910345673561096,1.0,1.0,0.819729745388031,1.0,-2.607544183731079,1.2192587852478027,1.3882853984832764,0.5986306667327881,0.9915233254432678,0.9915233254432678,0.0,110.31334686279295,85.0,73520.8046875,0.0,1497.3076171875,1.0,278.5435485839844,283.1558837890625,301.3034362792969,306.0585327148437,293.1499938964844,293.1499938964844,278.25,33155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015552759170532,1.0,0.0,0.0,3.812943458557129,3.8129687309265137,9.700944474388962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.9462890625,0.0,1699.884765625,1895.4371337890625,0.0,2485.653564453125,0.939694881439209,1.0,0.0,3.0,1.0,0.0
17676600,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9025168418884276,0.3767383694648742,0.339924544095993,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.5152609944343567,0.485250174999237,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.907155454158783,0.3831029236316681,0.268261969089508,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.895563006401062,0.3684709370136261,0.3499898016452789,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.6820839047431946,0.1597908735275268,0.7283260226249695,285.0149841308594,284.95001220703125,304.99932861328125,298.3142395019531,300.8989562988281,297.274169921875,285.01171875,1.0,0.4910345673561096,1.0,1.0,0.819729745388031,1.0,-2.607544183731079,1.2192587852478027,1.3882853984832764,0.5986306667327881,0.9915233254432678,0.9915233254432678,0.0,110.31334686279295,85.0,73520.8046875,0.0,1497.3076171875,1.0,278.5435485839844,283.1558837890625,301.3034362792969,306.0585327148437,293.1499938964844,293.1499938964844,278.25,33155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015552759170532,1.0,0.0,0.0,3.812943458557129,3.8129687309265137,9.700944474388962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.9462890625,0.0,1699.884765625,1895.4371337890625,0.0,2485.653564453125,0.939694881439209,1.0,0.0,3.0,1.0,0.0
17676660,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9201169013977052,0.3762496709823608,0.3395700454711914,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.5192584991455078,0.4602185487747192,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9283913373947144,0.3859727680683136,0.2702606618404388,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9132573008537292,0.3691767752170563,0.3506569564342499,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6952992081642151,0.1600157469511032,0.7287553548812866,284.8811340332031,284.95001220703125,305.0265808105469,298.31787109375,300.9111328125,297.2797546386719,284.8837585449219,1.0,0.4822321534156799,1.0,1.0,0.8218868374824524,1.0,-2.580519676208496,1.2053979635238647,1.375121831893921,0.5914554595947266,0.8680680990219116,0.8680680990219116,0.0,102.98146057128906,73.0,73288.890625,0.0,1429.05859375,1.0,278.2567138671875,283.0285949707031,301.3267822265625,306.1625061035156,293.1499938964844,293.1499938964844,278.54998779296875,39685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068344593048096,1.0,0.0,0.0,3.6691861152648926,3.669210910797119,8.983235488813079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8505859375,0.0,1582.3375244140625,1895.4371337890625,0.0,2534.07275390625,0.9125515818595886,1.0,0.0,3.0,1.0,0.0
17676720,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9201169013977052,0.3762496709823608,0.3395700454711914,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.5192584991455078,0.4602185487747192,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9283913373947144,0.3859727680683136,0.2702606618404388,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9132573008537292,0.3691767752170563,0.3506569564342499,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6952992081642151,0.1600157469511032,0.7287553548812866,284.8811340332031,284.95001220703125,305.0265808105469,298.31787109375,300.9111328125,297.2797546386719,284.8837585449219,1.0,0.4822321534156799,1.0,1.0,0.8218868374824524,1.0,-2.580519676208496,1.2053979635238647,1.375121831893921,0.5914554595947266,0.8680680990219116,0.8680680990219116,0.0,102.98146057128906,73.0,73288.890625,0.0,1429.05859375,1.0,278.2567138671875,283.0285949707031,301.3267822265625,306.1625061035156,293.1499938964844,293.1499938964844,278.54998779296875,39685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068344593048096,1.0,0.0,0.0,3.6691861152648926,3.669210910797119,8.983235488813079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8505859375,0.0,1582.3375244140625,1895.4371337890625,0.0,2534.07275390625,0.9125515818595886,1.0,0.0,3.0,1.0,0.0
17676780,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9452055096626282,0.3768180310726166,0.3395484089851379,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5280294418334961,0.4292149543762207,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.956110954284668,0.3897069990634918,0.2724755108356476,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9390290379524232,0.3705247938632965,0.3514449894428253,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.712683916091919,0.1605563312768936,0.729283332824707,284.9691467285156,284.95001220703125,305.0529479980469,298.3193359375,300.9415588378906,297.321044921875,284.9655456542969,1.0,0.4717247486114502,1.0,1.0,0.824043869972229,1.0,-2.547526597976685,1.1886416673660278,1.3588849306106567,0.5825775265693665,0.935970425605774,0.935970425605774,0.0,94.43360137939452,91.0,71868.015625,0.0,1349.091552734375,1.0,278.543212890625,283.13201904296875,301.29620361328125,305.9654846191406,293.1499938964844,293.1499938964844,278.25,34688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990374565124512,1.0,0.0,0.0,3.7452409267425537,3.745265483856201,9.359503110317746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.9912109375,0.0,1631.666748046875,1895.4371337890625,0.0,2462.6279296875,0.925192892551422,1.0,0.0,3.0,1.0,0.0
17676840,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9452055096626282,0.3768180310726166,0.3395484089851379,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9990000128746032,0.5280294418334961,0.4292149543762207,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.956110954284668,0.3897069990634918,0.2724755108356476,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9390290379524232,0.3705247938632965,0.3514449894428253,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.712683916091919,0.1605563312768936,0.729283332824707,284.9691467285156,284.95001220703125,305.0529479980469,298.3193359375,300.9415588378906,297.321044921875,284.9655456542969,1.0,0.4717247486114502,1.0,1.0,0.824043869972229,1.0,-2.547526597976685,1.1886416673660278,1.3588849306106567,0.5825775265693665,0.935970425605774,0.935970425605774,0.0,94.43360137939452,91.0,71868.015625,0.0,1349.091552734375,1.0,278.543212890625,283.13201904296875,301.29620361328125,305.9654846191406,293.1499938964844,293.1499938964844,278.25,34688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990374565124512,1.0,0.0,0.0,3.7452409267425537,3.745265483856201,9.359503110317746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.9912109375,0.0,1631.666748046875,1895.4371337890625,0.0,2462.6279296875,0.925192892551422,1.0,0.0,3.0,1.0,0.0
17676900,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9508744478225708,0.3766830861568451,0.3396059274673462,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.9990000128746032,0.5328709483146667,0.42243692278862,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9629088044166564,0.3912726044654846,0.2736554741859436,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9452431201934814,0.3709583878517151,0.3519515991210937,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7167219519615173,0.1607865542173385,0.730259120464325,284.8428039550781,284.95001220703125,305.0657653808594,298.3193054199219,300.95880126953125,297.3439636230469,284.84246826171875,1.0,0.4704856276512146,1.0,1.0,0.8251224160194397,1.0,-2.5426204204559326,1.1860653162002563,1.3565552234649658,0.5808392763137817,0.8370122313499451,0.8370122313499451,0.0,92.70138549804688,91.0,72146.0703125,0.0,1335.384521484375,1.0,278.2961730957031,283.00347900390625,301.33404541015625,306.1446838378906,293.1499938964844,293.1499938964844,278.25,40021.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026908040046692,1.0,0.0,0.0,3.6607649326324463,3.660789728164673,8.942047315940727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.5107421875,0.0,1575.357666015625,1895.4371337890625,0.0,2496.052001953125,0.9079483151435852,1.0,0.0,3.0,1.0,0.0
17676960,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9506272077560424,0.3765901923179626,0.339432030916214,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.5369683504104614,0.4225196540355682,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9641131162643432,0.3928834199905395,0.2747136950492859,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9455296993255616,0.3713827729225158,0.352304607629776,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7169749140739441,0.1610230207443237,0.7312036752700806,284.91192626953125,284.95001220703125,305.0783386230469,298.3187866210937,300.9737548828125,297.3612670898437,284.91473388671875,1.0,0.4711637496948242,1.0,1.0,0.8257189393043518,1.0,-2.5453298091888428,1.1872944831848145,1.3580353260040283,0.5813611149787903,0.8585290312767029,0.8585290312767029,0.0,92.81299591064452,111.0,71932.8828125,0.0,1339.2962646484375,1.0,278.257568359375,283.072509765625,301.3181457519531,306.04376220703125,293.1499938964844,293.1499938964844,278.54998779296875,39191.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019654154777527,1.0,0.0,0.0,3.570455551147461,3.570479393005371,8.506297035637544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.7568359375,0.0,1469.81640625,1895.4371337890625,0.0,2489.407958984375,0.8910946846008301,1.0,0.0,3.0,1.0,0.0
17677020,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9400157928466796,0.3775389194488525,0.3401642143726349,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5429795980453491,0.4362781643867492,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9568333625793456,0.3970594704151153,0.2775467336177826,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9355443120002748,0.3730426728725433,0.3537968099117279,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7107245326042175,0.1619026362895965,0.735253095626831,285.0299987792969,284.95001220703125,305.102783203125,298.3163452148437,300.9997863769531,297.3859558105469,285.028564453125,1.0,0.4782071709632873,1.0,1.0,0.826911985874176,1.0,-2.5727808475494385,1.2006394863128662,1.3721414804458618,0.588157057762146,0.9736262559890748,0.9736262559890748,0.0,96.94815826416016,131.0,72203.0,0.0,1392.478271484375,1.0,278.5427551269531,283.1810913085937,301.3037414550781,305.956787109375,293.1499938964844,293.1499938964844,278.25,32584.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962794899940491,1.0,0.0,0.0,3.722156524658203,3.722180604934693,9.244481589121278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.8759765625,0.0,1588.8787841796875,1895.4371337890625,0.0,2437.45947265625,0.9188714027404784,1.0,0.0,3.0,1.0,0.0
17677080,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9400157928466796,0.3775389194488525,0.3401642143726349,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5429795980453491,0.4362781643867492,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9568333625793456,0.3970594704151153,0.2775467336177826,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9355443120002748,0.3730426728725433,0.3537968099117279,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7107245326042175,0.1619026362895965,0.735253095626831,285.0299987792969,284.95001220703125,305.102783203125,298.3163452148437,300.9997863769531,297.3859558105469,285.028564453125,1.0,0.4782071709632873,1.0,1.0,0.826911985874176,1.0,-2.5727808475494385,1.2006394863128662,1.3721414804458618,0.588157057762146,0.9736262559890748,0.9736262559890748,0.0,96.94815826416016,131.0,72203.0,0.0,1392.478271484375,1.0,278.5427551269531,283.1810913085937,301.3037414550781,305.956787109375,293.1499938964844,293.1499938964844,278.25,32584.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962794899940491,1.0,0.0,0.0,3.722156524658203,3.722180604934693,9.244481589121278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12615.8759765625,0.0,1588.8787841796875,1895.4371337890625,0.0,2437.45947265625,0.9188714027404784,1.0,0.0,3.0,1.0,0.0
17677140,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9167985916137696,0.3773368299007416,0.3405271470546722,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.5435622334480286,0.4658666849136352,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9370647072792052,0.4003579318523407,0.2802117168903351,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9134485125541688,0.3739629089832306,0.3551574945449829,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6958758234977722,0.1623972803354263,0.7394214272499084,284.9369201660156,284.95001220703125,305.126220703125,298.31219482421875,301.0026550292969,297.3656005859375,284.94073486328125,1.0,0.4907050430774688,1.0,1.0,0.8281049728393555,1.0,-2.61860728263855,1.2230089902877808,1.395598292350769,0.5999290347099304,0.9056189060211182,0.9056189060211182,0.0,105.75465393066406,149.0,73961.1015625,0.0,1492.0921630859375,1.0,278.2569580078125,283.0602722167969,301.337646484375,306.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,36693.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047237992286682,1.0,0.0,0.0,3.679084539413452,3.6791090965271,9.031769536704816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.4306640625,0.0,1570.9952392578125,1895.4371337890625,0.0,2514.692138671875,0.9129159450531006,1.0,0.0,3.0,1.0,0.0
17677200,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9167985916137696,0.3773368299007416,0.3405271470546722,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9990000128746032,0.5435622334480286,0.4658666849136352,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9370647072792052,0.4003579318523407,0.2802117168903351,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9134485125541688,0.3739629089832306,0.3551574945449829,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6958758234977722,0.1623972803354263,0.7394214272499084,284.9369201660156,284.95001220703125,305.126220703125,298.31219482421875,301.0026550292969,297.3656005859375,284.94073486328125,1.0,0.4907050430774688,1.0,1.0,0.8281049728393555,1.0,-2.61860728263855,1.2230089902877808,1.395598292350769,0.5999290347099304,0.9056189060211182,0.9056189060211182,0.0,105.75465393066406,149.0,73961.1015625,0.0,1492.0921630859375,1.0,278.2569580078125,283.0602722167969,301.337646484375,306.177490234375,293.1499938964844,293.1499938964844,278.54998779296875,36693.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047237992286682,1.0,0.0,0.0,3.679084539413452,3.6791090965271,9.031769536704816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.4306640625,0.0,1570.9952392578125,1895.4371337890625,0.0,2514.692138671875,0.9129159450531006,1.0,0.0,3.0,1.0,0.0
17677260,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8928894996643066,0.3782065212726593,0.3413613736629486,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5406363606452942,0.50291508436203,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9134714603424072,0.4045401215553283,0.2831979691982269,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8906123638153076,0.3755604028701782,0.3568051159381866,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6785764098167419,0.163039430975914,0.7437235713005066,285.10028076171875,284.95001220703125,305.1486511230469,298.3065185546875,300.9983215332031,297.332763671875,285.1024780273437,1.0,0.5061783194541931,1.0,1.0,0.8308924436569214,1.0,-2.6748621463775635,1.2502011060714722,1.4246610403060913,0.6142162680625916,1.0,1.0,0.0,117.44734191894533,167.0,74677.6328125,0.0,1622.8660888671875,1.0,278.5434875488281,283.2094116210937,301.3125,306.12286376953125,293.1499938964844,293.1499938964844,278.25,32935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029972314834595,1.0,0.0,0.0,3.823598146438599,3.823623418807984,9.75523562374292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.880859375,0.0,1710.9991455078125,1895.4371337890625,0.0,2498.85986328125,0.9419704079627992,1.0,0.0,3.0,1.0,0.0
17677320,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8928894996643066,0.3782065212726593,0.3413613736629486,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.5406363606452942,0.50291508436203,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9134714603424072,0.4045401215553283,0.2831979691982269,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8906123638153076,0.3755604028701782,0.3568051159381866,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6785764098167419,0.163039430975914,0.7437235713005066,285.10028076171875,284.95001220703125,305.1486511230469,298.3065185546875,300.9983215332031,297.332763671875,285.1024780273437,1.0,0.5061783194541931,1.0,1.0,0.8308924436569214,1.0,-2.6748621463775635,1.2502011060714722,1.4246610403060913,0.6142162680625916,1.0,1.0,0.0,117.44734191894533,167.0,74677.6328125,0.0,1622.8660888671875,1.0,278.5434875488281,283.2094116210937,301.3125,306.12286376953125,293.1499938964844,293.1499938964844,278.25,32935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029972314834595,1.0,0.0,0.0,3.823598146438599,3.823623418807984,9.75523562374292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13069.880859375,0.0,1710.9991455078125,1895.4371337890625,0.0,2498.85986328125,0.9419704079627992,1.0,0.0,3.0,1.0,0.0
