time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8588705062866211,0.3777028322219848,0.3420445919036865,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9715244770050048,0.5359001159667969,0.509350061416626,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8800948858261108,0.4076049327850342,0.2861419320106506,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8575544357299805,0.376246839761734,0.3585103452205658,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6530113816261292,0.1631095260381698,0.7483869791030884,284.9186096191406,284.95001220703125,305.1700439453125,298.2994384765625,300.9853820800781,297.289794921875,284.9198608398437,1.0,0.5214427709579468,1.0,1.0,0.8336799144744873,1.0,-2.6971254348754883,1.260569453239441,1.4365559816360474,0.6198437809944153,0.945198655128479,0.945198655128479,0.0,136.14437866210938,185.0,76402.046875,0.0,1739.1092529296875,1.0,278.25634765625,283.0009155273437,301.3340759277344,306.3563842773437,293.1499938964844,293.1499938964844,278.1499938964844,35974.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131511807441711,1.0,0.0,0.0,3.8469295501708975,3.846955537796021,9.87465000434895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.4345703125,0.0,1763.2969970703125,1895.4371337890625,0.0,2592.241943359375,0.9489473104476928,1.0,0.0,3.0,1.0,0.0
17677440,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8588705062866211,0.3777028322219848,0.3420445919036865,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9715244770050048,0.5359001159667969,0.509350061416626,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8800948858261108,0.4076049327850342,0.2861419320106506,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8575544357299805,0.376246839761734,0.3585103452205658,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6530113816261292,0.1631095260381698,0.7483869791030884,284.9186096191406,284.95001220703125,305.1700439453125,298.2994384765625,300.9853820800781,297.289794921875,284.9198608398437,1.0,0.5214427709579468,1.0,1.0,0.8336799144744873,1.0,-2.6971254348754883,1.260569453239441,1.4365559816360474,0.6198437809944153,0.945198655128479,0.945198655128479,0.0,136.14437866210938,185.0,76402.046875,0.0,1739.1092529296875,1.0,278.25634765625,283.0009155273437,301.3340759277344,306.3563842773437,293.1499938964844,293.1499938964844,278.1499938964844,35974.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131511807441711,1.0,0.0,0.0,3.8469295501708975,3.846955537796021,9.87465000434895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.4345703125,0.0,1763.2969970703125,1895.4371337890625,0.0,2592.241943359375,0.9489473104476928,1.0,0.0,3.0,1.0,0.0
17677500,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8427822589874268,0.377222329378128,0.3420009016990661,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.951448142528534,0.5346755385398865,0.5082782506942749,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8641879558563232,0.4089379012584686,0.2873718440532684,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8419637084007263,0.3763436377048492,0.3590396344661712,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6410109400749207,0.1629573404788971,0.7498283386230469,284.8908386230469,284.95001220703125,305.1803283691406,298.2954406738281,300.98248291015625,297.27740478515625,284.8906555175781,1.0,0.5283060669898987,1.0,1.0,0.8350736498832703,1.0,-2.6971678733825684,1.2601655721664429,1.4370023012161257,0.6203131675720215,0.9121533036231996,0.9121533036231996,0.0,146.79124450683594,185.0,76610.2265625,0.0,1789.7152099609375,1.0,278.16583251953125,282.9660339355469,301.3207397460937,306.3751525878906,293.1499938964844,293.1499938964844,278.1499938964844,37433.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151968717575073,1.0,0.0,0.0,3.814496755599976,3.8145227432250977,9.708850257084125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12771.3955078125,0.0,1735.2086181640625,1895.4371337890625,0.0,2611.131103515625,0.942471206188202,1.0,0.0,3.0,1.0,0.0
17677560,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8300429582595825,0.3768843412399292,0.3419894278049469,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9337698817253112,0.5340539813041687,0.5077967047691345,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8517305254936218,0.4103857278823852,0.2886138260364532,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.829618513584137,0.3765075802803039,0.3595390617847442,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6315375566482544,0.1628199815750122,0.7509945034980774,284.9145202636719,284.95001220703125,305.1903686523437,298.2911376953125,300.98248291015625,297.2699584960937,284.9171142578125,1.0,0.5350831747055054,1.0,1.0,0.8366296291351318,1.0,-2.700068235397339,1.2612676620483398,1.4388006925582886,0.6209603548049927,0.9117509722709656,0.9117509722709656,0.0,156.7159423828125,188.0,76500.0859375,0.0,1839.7340087890625,1.0,278.15216064453125,282.9916076660156,301.3016357421875,306.3194580078125,293.1499938964844,293.1499938964844,278.1499938964844,37622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154667019844055,1.0,0.0,0.0,3.775904655456543,3.775930166244507,9.513390182291914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.80859375,0.0,1690.36328125,1895.4371337890625,0.0,2613.623779296875,0.9348020553588868,1.0,0.0,3.0,1.0,0.0
17677620,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8156901597976685,0.3766448199748993,0.3421396911144256,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.913713276386261,0.5339165925979614,0.5078588128089905,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8389627933502197,0.413656085729599,0.2911770641803741,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8158783912658691,0.3771454989910126,0.3605509102344513,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6209004521369934,0.1627098470926284,0.7526301741600037,284.9444885253906,284.95001220703125,305.2095947265625,298.28179931640625,300.9871826171875,297.2645263671875,284.94537353515625,1.0,0.543731153011322,1.0,1.0,0.8397414684295654,1.0,-2.7065861225128174,1.263818860054016,1.4427672624588013,0.6225005984306335,0.9198726415634156,0.9198726415634156,0.0,169.5896759033203,176.0,76500.8125,0.0,1909.01513671875,1.0,278.1500244140625,283.0157775878906,301.2823486328125,306.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152037858963013,1.0,0.0,0.0,3.75694727897644,3.756972551345825,9.41810412768973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.0263671875,0.0,1659.46240234375,1895.4371337890625,0.0,2611.194580078125,0.9297041296958924,1.0,0.0,3.0,1.0,0.0
17677680,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8156901597976685,0.3766448199748993,0.3421396911144256,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.913713276386261,0.5339165925979614,0.5078588128089905,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8389627933502197,0.413656085729599,0.2911770641803741,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8158783912658691,0.3771454989910126,0.3605509102344513,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6209004521369934,0.1627098470926284,0.7526301741600037,284.9444885253906,284.95001220703125,305.2095947265625,298.28179931640625,300.9871826171875,297.2645263671875,284.94537353515625,1.0,0.543731153011322,1.0,1.0,0.8397414684295654,1.0,-2.7065861225128174,1.263818860054016,1.4427672624588013,0.6225005984306335,0.9198726415634156,0.9198726415634156,0.0,169.5896759033203,176.0,76500.8125,0.0,1909.01513671875,1.0,278.1500244140625,283.0157775878906,301.2823486328125,306.2822570800781,293.1499938964844,293.1499938964844,278.1499938964844,36522.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152037858963013,1.0,0.0,0.0,3.75694727897644,3.756972551345825,9.41810412768973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.0263671875,0.0,1659.46240234375,1895.4371337890625,0.0,2611.194580078125,0.9297041296958924,1.0,0.0,3.0,1.0,0.0
17677740,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8134482502937317,0.3765477836132049,0.3421117067337036,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9110661745071412,0.5343583226203918,0.5082584619522095,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8388959169387817,0.4170776903629303,0.2935931980609894,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8142349123954773,0.3779303431510925,0.3613456785678863,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6193032264709473,0.1627377718687057,0.7529951333999634,284.95294189453125,284.95001220703125,305.22772216796875,298.2716064453125,300.9933776855469,297.26318359375,284.9530639648437,1.0,0.5452326536178589,1.0,1.0,0.8428533673286438,1.0,-2.711334228515625,1.2654999494552612,1.4458342790603638,0.623638927936554,0.9255549907684326,0.9255549907684326,0.0,171.83358764648438,164.0,76543.5859375,0.0,1926.7109375,1.0,278.1499938964844,283.02001953125,301.27301025390625,306.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36033.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154654502868652,1.0,0.0,0.0,3.756549119949341,3.7565741539001465,9.41610778681934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2763671875,0.0,1655.2313232421875,1895.4371337890625,0.0,2613.612548828125,0.9292163252830504,1.0,0.0,3.0,1.0,0.0
17677800,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8134482502937317,0.3765477836132049,0.3421117067337036,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9110661745071412,0.5343583226203918,0.5082584619522095,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8388959169387817,0.4170776903629303,0.2935931980609894,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8142349123954773,0.3779303431510925,0.3613456785678863,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6193032264709473,0.1627377718687057,0.7529951333999634,284.95294189453125,284.95001220703125,305.22772216796875,298.2716064453125,300.9933776855469,297.26318359375,284.9530639648437,1.0,0.5452326536178589,1.0,1.0,0.8428533673286438,1.0,-2.711334228515625,1.2654999494552612,1.4458342790603638,0.623638927936554,0.9255549907684326,0.9255549907684326,0.0,171.83358764648438,164.0,76543.5859375,0.0,1926.7109375,1.0,278.1499938964844,283.02001953125,301.27301025390625,306.2747497558594,293.1499938964844,293.1499938964844,278.1499938964844,36033.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154654502868652,1.0,0.0,0.0,3.756549119949341,3.7565741539001465,9.41610778681934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.2763671875,0.0,1655.2313232421875,1895.4371337890625,0.0,2613.612548828125,0.9292163252830504,1.0,0.0,3.0,1.0,0.0
17677860,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8179566860198975,0.3764912784099579,0.3418932557106018,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.917559802532196,0.5349767804145813,0.5086419582366943,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8457632660865784,0.420568436384201,0.2958798706531524,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8193286061286926,0.3787635862827301,0.3619519472122192,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6227948665618896,0.162879541516304,0.7527160048484802,284.9531555175781,284.95001220703125,305.2447204589844,298.2606811523437,300.9999084472656,297.2630615234375,284.953125,1.0,0.5428476333618164,1.0,1.0,0.8452968001365662,1.0,-2.7146756649017334,1.2666196823120115,1.4480559825897217,0.6245026588439941,0.9278603792190552,0.9278603792190552,0.0,167.727294921875,152.0,76576.9765625,0.0,1912.88720703125,1.0,278.1499938964844,283.0174560546875,301.2628479003906,306.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35916.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159268498420715,1.0,0.0,0.0,3.760311365127564,3.760336399078369,9.43497809657856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.1162109375,0.0,1658.749267578125,1895.4371337890625,0.0,2617.876708984375,0.929955244064331,1.0,0.0,3.0,1.0,0.0
17677920,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8179566860198975,0.3764912784099579,0.3418932557106018,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.917559802532196,0.5349767804145813,0.5086419582366943,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8457632660865784,0.420568436384201,0.2958798706531524,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8193286061286926,0.3787635862827301,0.3619519472122192,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6227948665618896,0.162879541516304,0.7527160048484802,284.9531555175781,284.95001220703125,305.2447204589844,298.2606811523437,300.9999084472656,297.2630615234375,284.953125,1.0,0.5428476333618164,1.0,1.0,0.8452968001365662,1.0,-2.7146756649017334,1.2666196823120115,1.4480559825897217,0.6245026588439941,0.9278603792190552,0.9278603792190552,0.0,167.727294921875,152.0,76576.9765625,0.0,1912.88720703125,1.0,278.1499938964844,283.0174560546875,301.2628479003906,306.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35916.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159268498420715,1.0,0.0,0.0,3.760311365127564,3.760336399078369,9.43497809657856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.1162109375,0.0,1658.749267578125,1895.4371337890625,0.0,2617.876708984375,0.929955244064331,1.0,0.0,3.0,1.0,0.0
17677980,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8262254595756531,0.3764744102954864,0.3415895104408264,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9296503067016602,0.5356466174125671,0.508965015411377,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8569358587265015,0.4241233170032501,0.2981175184249878,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8281822800636292,0.3796240985393524,0.3624603748321533,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6291713118553162,0.1631088703870773,0.752251923084259,284.9520874023437,284.95001220703125,305.26055908203125,298.24920654296875,301.0062866210937,297.2635498046875,284.9520263671875,1.0,0.538411021232605,1.0,1.0,0.8477402329444885,1.0,-2.717442274093628,1.267475724220276,1.449966549873352,0.6251928806304932,0.9288068413734436,0.9288068413734436,0.0,160.4143829345703,140.0,76597.4453125,0.0,1883.2860107421875,1.0,278.1499938964844,283.0140380859375,301.2515563964844,306.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164055943489075,1.0,0.0,0.0,3.763935089111328,3.763960123062134,9.453171401219153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.716796875,0.0,1662.9403076171875,1895.4371337890625,0.0,2622.302490234375,0.9307516813278198,1.0,0.0,3.0,1.0,0.0
17678040,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8262254595756531,0.3764744102954864,0.3415895104408264,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9296503067016602,0.5356466174125671,0.508965015411377,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8569358587265015,0.4241233170032501,0.2981175184249878,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8281822800636292,0.3796240985393524,0.3624603748321533,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6291713118553162,0.1631088703870773,0.752251923084259,284.9520874023437,284.95001220703125,305.26055908203125,298.24920654296875,301.0062866210937,297.2635498046875,284.9520263671875,1.0,0.538411021232605,1.0,1.0,0.8477402329444885,1.0,-2.717442274093628,1.267475724220276,1.449966549873352,0.6251928806304932,0.9288068413734436,0.9288068413734436,0.0,160.4143829345703,140.0,76597.4453125,0.0,1883.2860107421875,1.0,278.1499938964844,283.0140380859375,301.2515563964844,306.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35906.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164055943489075,1.0,0.0,0.0,3.763935089111328,3.763960123062134,9.453171401219153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.716796875,0.0,1662.9403076171875,1895.4371337890625,0.0,2622.302490234375,0.9307516813278198,1.0,0.0,3.0,1.0,0.0
17678100,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.831602931022644,0.3764834702014923,0.3414219617843628,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9374852776527404,0.5359911918640137,0.5091055035591125,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8640576601028442,0.4259278476238251,0.2992308437824249,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8338708877563477,0.3800646364688873,0.3626917004585266,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6333330869674683,0.1632546931505203,0.7520107626914978,284.9516296386719,284.95001220703125,305.2680358886719,298.2433166503906,301.0093994140625,297.2640075683594,284.9515991210937,1.0,0.5356540083885193,1.0,1.0,0.8489619493484497,1.0,-2.7187366485595703,1.267867088317871,1.4508696794509888,0.6254989504814148,0.9290661215782166,0.9290661215782166,0.0,155.9224090576172,140.0,76603.96875,0.0,1864.453125,1.0,278.1499938964844,283.0125427246094,301.2456359863281,306.2523193359375,293.1499938964844,293.1499938964844,278.1499938964844,35914.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166363835334778,1.0,0.0,0.0,3.765416145324707,3.765441417694092,9.46061277318222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.69921875,0.0,1664.7464599609375,1895.4371337890625,0.0,2624.436279296875,0.931088387966156,1.0,0.0,3.0,1.0,0.0
17678160,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8377317190170288,0.3765025436878204,0.3412509858608246,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9461784958839417,0.536338210105896,0.5092360377311707,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8721129298210144,0.4277476072311401,0.3003452122211456,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8403335213661194,0.3805106878280639,0.3629152178764343,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6380955576896667,0.1634168922901153,0.7517839670181274,284.9513244628906,284.95001220703125,305.27520751953125,298.23736572265625,301.0124206542969,297.2645568847656,284.9512939453125,1.0,0.5326744914054871,1.0,1.0,0.8501644730567932,1.0,-2.72002387046814,1.2682626247406006,1.4517611265182495,0.6257948279380798,0.929295778274536,0.929295778274536,0.0,151.09239196777344,128.0,76609.484375,0.0,1844.0235595703125,1.0,278.1499938964844,283.0111694335937,301.2396545410156,306.24664306640625,293.1499938964844,293.1499938964844,278.1499938964844,35922.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168625235557556,1.0,0.0,0.0,3.766738414764404,3.76676344871521,9.46725720041286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.474609375,0.0,1666.3673095703125,1895.4371337890625,0.0,2626.52783203125,0.9313904643058776,1.0,0.0,3.0,1.0,0.0
17678220,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8524556756019592,0.3765662610530853,0.3409070074558258,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9653412699699402,0.537034273147583,0.509473443031311,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8910629153251648,0.4314288794994354,0.3025834560394287,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8558065891265869,0.3814165592193603,0.3633484840393066,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6496198177337646,0.1637826710939407,0.7513967752456665,284.95098876953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0182800292969,297.26593017578125,284.95098876953125,1.0,0.5262443423271179,1.0,1.0,0.852569580078125,1.0,-2.7226412296295166,1.2690906524658203,1.4535505771636963,0.6263603568077087,0.9297712445259094,0.9297712445259094,0.0,140.7349853515625,116.0,76619.828125,0.0,1799.9337158203125,1.0,278.1499938964844,283.0087280273437,301.2275390625,306.2350158691406,293.1499938964844,293.1499938964844,278.1499938964844,35933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173052668571472,1.0,0.0,0.0,3.76911735534668,3.769142627716065,9.479219897912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.8916015625,0.0,1669.2613525390625,1895.4371337890625,0.0,2630.622802734375,0.9319329261779784,1.0,0.0,3.0,1.0,0.0
17678280,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8524556756019592,0.3765662610530853,0.3409070074558258,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9653412699699402,0.537034273147583,0.509473443031311,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8910629153251648,0.4314288794994354,0.3025834560394287,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8558065891265869,0.3814165592193603,0.3633484840393066,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6496198177337646,0.1637826710939407,0.7513967752456665,284.95098876953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0182800292969,297.26593017578125,284.95098876953125,1.0,0.5262443423271179,1.0,1.0,0.852569580078125,1.0,-2.7226412296295166,1.2690906524658203,1.4535505771636963,0.6263603568077087,0.9297712445259094,0.9297712445259094,0.0,140.7349853515625,116.0,76619.828125,0.0,1799.9337158203125,1.0,278.1499938964844,283.0087280273437,301.2275390625,306.2350158691406,293.1499938964844,293.1499938964844,278.1499938964844,35933.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173052668571472,1.0,0.0,0.0,3.76911735534668,3.769142627716065,9.479219897912116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.8916015625,0.0,1669.2613525390625,1895.4371337890625,0.0,2630.622802734375,0.9319329261779784,1.0,0.0,3.0,1.0,0.0
17678340,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8711400032043457,0.376657485961914,0.3405663967132568,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9855578541755676,0.537725031375885,0.5096837878227234,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9147021770477296,0.4351582825183868,0.3048385977745056,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8753312230110168,0.3823357820510864,0.3637715280056,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6643813848495483,0.164193794131279,0.7511118054389954,284.9508972167969,284.95001220703125,305.30084228515625,298.2132568359375,301.0237121582031,297.267578125,284.9508972167969,1.0,0.5193825364112854,1.0,1.0,0.8549746870994568,1.0,-2.725362062454224,1.2699902057647705,1.4553717374801636,0.6268996596336365,0.9303252696990968,0.9303252696990968,0.0,129.76608276367188,104.0,76631.578125,0.0,1753.069580078125,1.0,278.1499938964844,283.00653076171875,301.2154541015625,306.2234191894531,293.1499938964844,293.1499938964844,278.1499938964844,35937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177399635314941,1.0,0.0,0.0,3.7713916301727295,3.771416664123535,9.490662478128796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.6015625,0.0,1671.980712890625,1895.4371337890625,0.0,2634.64404296875,0.9324473738670348,1.0,0.0,3.0,1.0,0.0
17678400,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8711400032043457,0.376657485961914,0.3405663967132568,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9855578541755676,0.537725031375885,0.5096837878227234,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9147021770477296,0.4351582825183868,0.3048385977745056,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8753312230110168,0.3823357820510864,0.3637715280056,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6643813848495483,0.164193794131279,0.7511118054389954,284.9508972167969,284.95001220703125,305.30084228515625,298.2132568359375,301.0237121582031,297.267578125,284.9508972167969,1.0,0.5193825364112854,1.0,1.0,0.8549746870994568,1.0,-2.725362062454224,1.2699902057647705,1.4553717374801636,0.6268996596336365,0.9303252696990968,0.9303252696990968,0.0,129.76608276367188,104.0,76631.578125,0.0,1753.069580078125,1.0,278.1499938964844,283.00653076171875,301.2154541015625,306.2234191894531,293.1499938964844,293.1499938964844,278.1499938964844,35937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177399635314941,1.0,0.0,0.0,3.7713916301727295,3.771416664123535,9.490662478128796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.6015625,0.0,1671.980712890625,1895.4371337890625,0.0,2634.64404296875,0.9324473738670348,1.0,0.0,3.0,1.0,0.0
17678460,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.891732931137085,0.3767306804656982,0.3402672111988067,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.5387386083602905,0.5031996965408325,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9423401355743408,0.4388894438743591,0.3071386218070984,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8967590928077698,0.383231371641159,0.3642299175262451,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6808249950408936,0.1646086126565933,0.7511085867881775,284.9452514648437,284.95001220703125,305.3117980957031,298.20135498046875,301.0282897949219,297.2698059082031,284.94415283203125,1.0,0.5118809342384338,1.0,1.0,0.8573866486549377,1.0,-2.720547199249268,1.267139196395874,1.453407883644104,0.6256961822509766,0.9262575507164,0.9262575507164,0.0,119.51038360595705,92.0,76491.3125,0.0,1698.3212890625,1.0,278.1499938964844,283.00006103515625,301.2030639648437,306.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,36090.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181039690971375,1.0,0.0,0.0,3.770381212234497,3.770406484603882,9.485578402745888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.220703125,0.0,1671.96484375,1895.4371337890625,0.0,2638.012939453125,0.9322418570518494,1.0,0.0,3.0,1.0,0.0
17678520,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.891732931137085,0.3767306804656982,0.3402672111988067,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.5387386083602905,0.5031996965408325,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9423401355743408,0.4388894438743591,0.3071386218070984,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8967590928077698,0.383231371641159,0.3642299175262451,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6808249950408936,0.1646086126565933,0.7511085867881775,284.9452514648437,284.95001220703125,305.3117980957031,298.20135498046875,301.0282897949219,297.2698059082031,284.94415283203125,1.0,0.5118809342384338,1.0,1.0,0.8573866486549377,1.0,-2.720547199249268,1.267139196395874,1.453407883644104,0.6256961822509766,0.9262575507164,0.9262575507164,0.0,119.51038360595705,92.0,76491.3125,0.0,1698.3212890625,1.0,278.1499938964844,283.00006103515625,301.2030639648437,306.2075500488281,293.1499938964844,293.1499938964844,278.1499938964844,36090.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181039690971375,1.0,0.0,0.0,3.770381212234497,3.770406484603882,9.485578402745888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.220703125,0.0,1671.96484375,1895.4371337890625,0.0,2638.012939453125,0.9322418570518494,1.0,0.0,3.0,1.0,0.0
17678580,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9088181853294371,0.3766286671161651,0.3399487137794494,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5431807041168213,0.4760260581970215,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.96405291557312,0.4424790143966675,0.3094455599784851,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9151445627212524,0.3839708864688873,0.3646827042102813,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6944765448570251,0.1649188697338104,0.7512820363044739,284.9248352050781,284.95001220703125,305.3215026855469,298.18975830078125,301.0341186523437,297.27880859375,284.9242553710937,1.0,0.502403974533081,1.0,1.0,0.8597986698150635,1.0,-2.6910388469696045,1.2521991729736328,1.4388397932052612,0.6178380250930786,0.9013885259628296,0.9013885259628296,0.0,111.283935546875,95.0,75587.203125,0.0,1617.6566162109375,1.0,278.1499938964844,282.9929504394531,301.1855773925781,306.14324951171875,293.1499938964844,293.1499938964844,278.1499938964844,37170.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173418641090393,1.0,0.0,0.0,3.730050563812256,3.7300755977630615,9.283734812015608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.224609375,0.0,1633.0123291015625,1895.4371337890625,0.0,2630.96142578125,0.9238505959510804,1.0,0.0,3.0,1.0,0.0
17678640,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9088181853294371,0.3766286671161651,0.3399487137794494,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.5431807041168213,0.4760260581970215,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.96405291557312,0.4424790143966675,0.3094455599784851,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9151445627212524,0.3839708864688873,0.3646827042102813,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6944765448570251,0.1649188697338104,0.7512820363044739,284.9248352050781,284.95001220703125,305.3215026855469,298.18975830078125,301.0341186523437,297.27880859375,284.9242553710937,1.0,0.502403974533081,1.0,1.0,0.8597986698150635,1.0,-2.6910388469696045,1.2521991729736328,1.4388397932052612,0.6178380250930786,0.9013885259628296,0.9013885259628296,0.0,111.283935546875,95.0,75587.203125,0.0,1617.6566162109375,1.0,278.1499938964844,282.9929504394531,301.1855773925781,306.14324951171875,293.1499938964844,293.1499938964844,278.1499938964844,37170.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173418641090393,1.0,0.0,0.0,3.730050563812256,3.7300755977630615,9.283734812015608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.224609375,0.0,1633.0123291015625,1895.4371337890625,0.0,2630.96142578125,0.9238505959510804,1.0,0.0,3.0,1.0,0.0
17678700,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9158560037612916,0.3766047656536102,0.3398174047470093,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.5468211770057678,0.4661481082439422,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9719706177711488,0.4443059265613556,0.3106268644332886,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9228122234344482,0.3843541443347931,0.3649334013462066,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6997389793395996,0.1650745570659637,0.7514949440956116,284.9267272949219,284.95001220703125,305.3258361816406,298.18414306640625,301.0404968261719,297.2892761230469,284.9271850585937,1.0,0.4994332492351532,1.0,1.0,0.861004650592804,1.0,-2.680969953536988,1.2470884323120115,1.4338815212249756,0.6149131059646606,0.8943816423416138,0.8943816423416138,0.0,108.4075927734375,95.0,75146.6484375,0.0,1590.200927734375,1.0,278.1499938964844,283.0007629394531,301.1763610839844,306.1013488769531,293.1499938964844,293.1499938964844,278.1499938964844,37370.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163384199142456,1.0,0.0,0.0,3.701587438583374,3.7016122341156006,9.142591466115846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.3173828125,0.0,1601.725341796875,1895.4371337890625,0.0,2621.68115234375,0.9177493453025818,1.0,0.0,3.0,1.0,0.0
17678760,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9214144945144652,0.3766237497329712,0.3397493958473205,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9990000128746032,0.5506128072738647,0.4587890207767486,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.97800874710083,0.4461758732795715,0.3118576109409332,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9288512468338012,0.3847680985927582,0.3652383685111999,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.703827440738678,0.165256842970848,0.7519152760505676,284.9325866699219,284.95001220703125,305.3298645019531,298.1786499023437,301.0487976074219,297.302978515625,284.9330749511719,1.0,0.4972520172595978,1.0,1.0,0.8618995547294617,1.0,-2.674390316009521,1.2437193393707275,1.4306710958480835,0.6130371689796448,0.8918128609657288,0.8918128609657288,0.0,106.33818817138672,113.0,74821.0703125,0.0,1571.49462890625,1.0,278.1499938964844,283.009033203125,301.1694030761719,306.0683288574219,293.1499938964844,293.1499938964844,278.45001220703125,37231.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152992725372314,1.0,0.0,0.0,3.679443836212158,3.6794683933258057,9.033533387992064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.287109375,0.0,1575.4613037109375,1895.4371337890625,0.0,2612.0771484375,0.9127669930458068,1.0,0.0,3.0,1.0,0.0
17678820,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9222238659858704,0.3769738972187042,0.3398643732070923,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.5544955730438232,0.4579069316387176,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9799107313156128,0.448428601026535,0.3132765591144562,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9300209879875184,0.3854420781135559,0.3657158315181732,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7046468257904053,0.165583536028862,0.7529498338699341,285.0546875,284.95001220703125,305.3337097167969,298.1731262207031,301.0601806640625,297.321044921875,285.056884765625,1.0,0.4979409277439117,1.0,1.0,0.8628302216529846,1.0,-2.6769676208496094,1.2448999881744385,1.4320677518844604,0.6133398413658142,0.9875979423522948,0.9875979423522948,0.0,106.20525360107422,113.0,74154.828125,0.0,1574.5196533203125,1.0,278.4054260253906,283.1422424316406,301.138671875,305.8793029785156,293.1499938964844,293.1499938964844,278.45001220703125,33246.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102450966835022,1.0,0.0,0.0,3.739001035690308,3.739025354385376,9.328341548098252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5068359375,0.0,1613.356201171875,1895.4371337890625,0.0,2565.45068359375,0.9249042868614196,1.0,0.0,3.0,1.0,0.0
17678880,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9199444055557252,0.3773651719093323,0.3402726352214813,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.5573779940605164,0.4613944292068481,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9791166186332704,0.4505776166915893,0.314807653427124,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9279683232307434,0.3861531615257263,0.3664172887802124,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7033442854881287,0.1659589856863021,0.7547157406806946,285.0363464355469,284.95001220703125,305.3369140625,298.1682434082031,301.0694580078125,297.3348999023437,285.0342712402344,1.0,0.5002113580703735,1.0,1.0,0.8636893033981323,1.0,-2.6864442825317383,1.2494572401046753,1.4369869232177734,0.6155744194984436,1.0,1.0,0.0,107.41387939453124,131.0,74512.5859375,0.0,1593.41748046875,1.0,278.4433288574219,283.1158142089844,301.1544189453125,305.9678955078125,293.1499938964844,293.1499938964844,278.1499938964844,32735.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098920583724976,1.0,0.0,0.0,3.813562631607056,3.813587665557861,9.704095873530605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.7939453125,0.0,1697.3499755859375,1895.4371337890625,0.0,2562.19921875,0.9395463466644288,1.0,0.0,3.0,1.0,0.0
17678940,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9055975675582886,0.3768750727176666,0.3403144180774688,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.5591753125190735,0.4812454879283905,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9687805771827698,0.4538922011852264,0.317451924085617,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9138930439949036,0.3866815567016601,0.3673542737960815,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6939014196395874,0.1662938296794891,0.7577542662620544,284.9191589355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0699768066406,297.3278503417969,284.9222717285156,1.0,0.5088828206062317,1.0,1.0,0.8654791116714478,1.0,-2.718294858932495,1.2648859024047852,1.4534088373184204,0.6234717965126038,0.9165361523628236,0.9165361523628236,0.0,113.62090301513672,134.0,75935.6328125,0.0,1667.756591796875,1.0,278.15704345703125,282.9766540527344,301.1786499023437,306.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,37136.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171793222427368,1.0,0.0,0.0,3.763922691345215,3.7639482021331774,9.453109441892592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.552734375,0.0,1672.4110107421875,1895.4371337890625,0.0,2629.45751953125,0.931829869747162,1.0,0.0,3.0,1.0,0.0
17679000,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9055975675582886,0.3768750727176666,0.3403144180774688,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.5591753125190735,0.4812454879283905,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9687805771827698,0.4538922011852264,0.317451924085617,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9138930439949036,0.3866815567016601,0.3673542737960815,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6939014196395874,0.1662938296794891,0.7577542662620544,284.9191589355469,284.95001220703125,305.3426208496094,298.1586608886719,301.0699768066406,297.3278503417969,284.9222717285156,1.0,0.5088828206062317,1.0,1.0,0.8654791116714478,1.0,-2.718294858932495,1.2648859024047852,1.4534088373184204,0.6234717965126038,0.9165361523628236,0.9165361523628236,0.0,113.62090301513672,134.0,75935.6328125,0.0,1667.756591796875,1.0,278.15704345703125,282.9766540527344,301.1786499023437,306.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,37136.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171793222427368,1.0,0.0,0.0,3.763922691345215,3.7639482021331774,9.453109441892592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.552734375,0.0,1672.4110107421875,1895.4371337890625,0.0,2629.45751953125,0.931829869747162,1.0,0.0,3.0,1.0,0.0
17679060,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8944643139839172,0.3767999708652496,0.3402860462665558,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.5578436851501465,0.4987649917602539,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9597525596618652,0.4575814008712768,0.3200508654117584,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9027594923973083,0.3873672783374786,0.368094652891159,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6857594847679138,0.166557639837265,0.7597494125366211,284.9565124511719,284.95001220703125,305.346923828125,298.15008544921875,301.0623474121094,297.3080444335937,284.95770263671875,1.0,0.5159748792648315,1.0,1.0,0.8681116104125977,1.0,-2.7457401752471924,1.277971863746643,1.4677684307098389,0.630354642868042,0.9356494545936584,0.9356494545936584,0.0,119.27482604980467,137.0,76561.46875,0.0,1734.531494140625,1.0,278.15008544921875,282.99871826171875,301.1580810546875,306.15008544921875,293.1499938964844,293.1499938964844,278.1499938964844,35771.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183315992355347,1.0,0.0,0.0,3.773315191268921,3.7733404636383057,9.500346891400112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.806640625,0.0,1672.97265625,1895.4371337890625,0.0,2640.11962890625,0.9329141974449158,1.0,0.0,3.0,1.0,0.0
17679120,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8944643139839172,0.3767999708652496,0.3402860462665558,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.5578436851501465,0.4987649917602539,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9597525596618652,0.4575814008712768,0.3200508654117584,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9027594923973083,0.3873672783374786,0.368094652891159,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6857594847679138,0.166557639837265,0.7597494125366211,284.9565124511719,284.95001220703125,305.346923828125,298.15008544921875,301.0623474121094,297.3080444335937,284.95770263671875,1.0,0.5159748792648315,1.0,1.0,0.8681116104125977,1.0,-2.7457401752471924,1.277971863746643,1.4677684307098389,0.630354642868042,0.9356494545936584,0.9356494545936584,0.0,119.27482604980467,137.0,76561.46875,0.0,1734.531494140625,1.0,278.15008544921875,282.99871826171875,301.1580810546875,306.15008544921875,293.1499938964844,293.1499938964844,278.1499938964844,35771.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183315992355347,1.0,0.0,0.0,3.773315191268921,3.7733404636383057,9.500346891400112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.806640625,0.0,1672.97265625,1895.4371337890625,0.0,2640.11962890625,0.9329141974449158,1.0,0.0,3.0,1.0,0.0
17679180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8859527111053467,0.3768269717693329,0.3404516577720642,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.5555405616760254,0.5131179690361023,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9529739022254944,0.4613629877567291,0.3227815926074981,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8947317600250244,0.3881478309631347,0.3689704239368438,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6794773936271667,0.1668189316987991,0.7616536617279053,284.9697265625,284.95001220703125,305.349853515625,298.1427307128906,301.0547180175781,297.2899475097656,284.97003173828125,1.0,0.5222241282463074,1.0,1.0,0.8707440495491028,1.0,-2.769815444946289,1.2894219160079956,1.480393409729004,0.6362587213516235,0.9541758894920348,0.9541758894920348,0.0,124.09449768066406,140.0,77230.203125,0.0,1793.47265625,1.0,278.1499938964844,283.00030517578125,301.1517028808594,306.1845703125,293.1499938964844,293.1499938964844,278.1499938964844,35130.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201046586036682,1.0,0.0,0.0,3.8058981895446777,3.8059237003326416,9.665128573033144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.755859375,0.0,1706.8438720703125,1895.4371337890625,0.0,2656.53857421875,0.939747154712677,1.0,0.0,3.0,1.0,0.0
