time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8859527111053467,0.3768269717693329,0.3404516577720642,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9990000128746032,0.5555405616760254,0.5131179690361023,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9529739022254944,0.4613629877567291,0.3227815926074981,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8947317600250244,0.3881478309631347,0.3689704239368438,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6794773936271667,0.1668189316987991,0.7616536617279053,284.9697265625,284.95001220703125,305.349853515625,298.1427307128906,301.0547180175781,297.2899475097656,284.97003173828125,1.0,0.5222241282463074,1.0,1.0,0.8707440495491028,1.0,-2.769815444946289,1.2894219160079956,1.480393409729004,0.6362587213516235,0.9541758894920348,0.9541758894920348,0.0,124.09449768066406,140.0,77230.203125,0.0,1793.47265625,1.0,278.1499938964844,283.00030517578125,301.1517028808594,306.1845703125,293.1499938964844,293.1499938964844,278.1499938964844,35130.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201046586036682,1.0,0.0,0.0,3.8058981895446777,3.8059237003326416,9.665128573033144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.755859375,0.0,1706.8438720703125,1895.4371337890625,0.0,2656.53857421875,0.939747154712677,1.0,0.0,3.0,1.0,0.0
17679300,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8822426199913025,0.3768101930618286,0.3405121266841888,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9990000128746032,0.5540481805801392,0.5195530652999878,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9500887393951416,0.4632296860218048,0.32413250207901,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8912651538848877,0.3885216116905212,0.3693974316120147,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.6767668128013611,0.166948452591896,0.7625613212585449,284.9710388183594,284.95001220703125,305.3507995605469,298.1395263671875,301.0514221191406,297.282470703125,284.9712219238281,1.0,0.5250696539878845,1.0,1.0,0.8720602989196777,1.0,-2.7808051109313965,1.2946330308914185,1.486172080039978,0.6389390826225281,0.9619821906089784,0.9619821906089784,0.0,126.30158233642578,140.0,77568.5625,0.0,1820.75634765625,1.0,278.1499938964844,282.99658203125,301.1492614746094,306.2047424316406,293.1499938964844,293.1499938964844,278.1499938964844,35009.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211361169815063,1.0,0.0,0.0,3.8256406784057617,3.8256661891937256,9.765660706761992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.4482421875,0.0,1729.7298583984375,1895.4371337890625,0.0,2666.09814453125,0.944092571735382,1.0,0.0,3.0,1.0,0.0
17679360,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8781338334083557,0.3767626881599426,0.3405582010746002,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.998795449733734,0.5524574518203735,0.5241024494171143,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9466677904129028,0.4650707840919494,0.3254756927490234,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8873869776725769,0.3888699412345886,0.3698153495788574,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6737549901008606,0.1670704483985901,0.7635024189949036,284.9696655273437,284.95001220703125,305.3513488769531,298.13671875,301.04864501953125,297.2768249511719,284.969482421875,1.0,0.5276741981506348,1.0,1.0,0.8736312389373779,1.0,-2.7893145084381104,1.2985790967941284,1.490735411643982,0.6410022974014282,0.9678083062171936,0.9678083062171936,0.0,128.66734313964844,143.0,77859.3984375,0.0,1845.2928466796875,1.0,278.1499938964844,282.9908447265625,301.14666748046875,306.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,34990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221535682678223,1.0,0.0,0.0,3.8448214530944815,3.8448472023010254,9.86383156487136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.13671875,0.0,1752.955078125,1895.4371337890625,0.0,2675.532470703125,0.9483705163002014,1.0,0.0,3.0,1.0,0.0
17679420,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8677535653114319,0.3765320777893066,0.3405936360359192,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9889636039733888,0.5503803491592407,0.5221800804138184,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9369081258773804,0.4686342179775238,0.3281294107437134,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8773885369300842,0.3894500136375427,0.3706091642379761,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6660143136978149,0.1672271490097046,0.7653387188911438,284.956298828125,284.95001220703125,305.3514099121094,298.1322631835937,301.0446472167969,297.27117919921875,284.9559326171875,1.0,0.5317637324333191,1.0,1.0,0.8767731189727783,1.0,-2.793612480163574,1.3002300262451172,1.4933825731277466,0.6417913436889648,0.9666318297386168,0.9666318297386168,0.0,134.2828369140625,146.0,78086.9375,0.0,1878.5657958984373,1.0,278.1499938964844,282.9750061035156,301.1397399902344,306.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,35393.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823672890663147,1.0,0.0,0.0,3.8685460090637207,3.8685719966888414,9.985936912926263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.208984375,0.0,1785.3642578125,1895.4371337890625,0.0,2689.62939453125,0.9538999199867249,1.0,0.0,3.0,1.0,0.0
17679480,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8677535653114319,0.3765320777893066,0.3405936360359192,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9889636039733888,0.5503803491592407,0.5221800804138184,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9369081258773804,0.4686342179775238,0.3281294107437134,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8773885369300842,0.3894500136375427,0.3706091642379761,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6660143136978149,0.1672271490097046,0.7653387188911438,284.956298828125,284.95001220703125,305.3514099121094,298.1322631835937,301.0446472167969,297.27117919921875,284.9559326171875,1.0,0.5317637324333191,1.0,1.0,0.8767731189727783,1.0,-2.793612480163574,1.3002300262451172,1.4933825731277466,0.6417913436889648,0.9666318297386168,0.9666318297386168,0.0,134.2828369140625,146.0,78086.9375,0.0,1878.5657958984373,1.0,278.1499938964844,282.9750061035156,301.1397399902344,306.2385559082031,293.1499938964844,293.1499938964844,278.1499938964844,35393.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823672890663147,1.0,0.0,0.0,3.8685460090637207,3.8685719966888414,9.985936912926263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.208984375,0.0,1785.3642578125,1895.4371337890625,0.0,2689.62939453125,0.9538999199867249,1.0,0.0,3.0,1.0,0.0
17679540,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8601557016372681,0.376268982887268,0.3405210077762604,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9811760187149048,0.5494483113288879,0.5212613940238953,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9302319884300232,0.4721748828887939,0.3307084739208221,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8701795935630798,0.3899881243705749,0.3712893724441528,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6604022979736328,0.1673452705144882,0.7667005658149719,284.95166015625,284.95001220703125,305.3500061035156,298.1294860839844,301.0418701171875,297.2689819335937,284.9515380859375,1.0,0.535169780254364,1.0,1.0,0.8799149990081787,1.0,-2.798085927963257,1.3019980192184448,1.4960877895355225,0.6425408124923706,0.9654954075813292,0.9654954075813292,0.0,138.7563018798828,149.0,78214.40625,0.0,1906.833251953125,1.0,278.1499938964844,282.96875,301.1337585449219,306.2413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35671.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244236707687378,1.0,0.0,0.0,3.879587411880493,3.8796136379241934,1.0043020211014664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.955078125,0.0,1801.296142578125,1895.4371337890625,0.0,2696.59912109375,0.956592619419098,1.0,0.0,3.0,1.0,0.0
17679600,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8601557016372681,0.376268982887268,0.3405210077762604,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9811760187149048,0.5494483113288879,0.5212613940238953,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9302319884300232,0.4721748828887939,0.3307084739208221,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8701795935630798,0.3899881243705749,0.3712893724441528,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6604022979736328,0.1673452705144882,0.7667005658149719,284.95166015625,284.95001220703125,305.3500061035156,298.1294860839844,301.0418701171875,297.2689819335937,284.9515380859375,1.0,0.535169780254364,1.0,1.0,0.8799149990081787,1.0,-2.798085927963257,1.3019980192184448,1.4960877895355225,0.6425408124923706,0.9654954075813292,0.9654954075813292,0.0,138.7563018798828,149.0,78214.40625,0.0,1906.833251953125,1.0,278.1499938964844,282.96875,301.1337585449219,306.2413330078125,293.1499938964844,293.1499938964844,278.1499938964844,35671.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244236707687378,1.0,0.0,0.0,3.879587411880493,3.8796136379241934,1.0043020211014664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.955078125,0.0,1801.296142578125,1895.4371337890625,0.0,2696.59912109375,0.956592619419098,1.0,0.0,3.0,1.0,0.0
17679660,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8541190028190613,0.3760246038436889,0.340434730052948,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.974655032157898,0.5490010976791382,0.5208879709243774,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9253469109535216,0.4757382273674011,0.3332799673080444,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8645256757736206,0.390529066324234,0.3719401955604553,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6559869647026062,0.167462944984436,0.7679065465927124,284.9508056640625,284.95001220703125,305.3446655273437,298.1251525878906,301.0382080078125,297.26788330078125,284.9508056640625,1.0,0.5382062792778015,1.0,1.0,0.8826301097869873,1.0,-2.802855491638184,1.3039746284484863,1.4988808631896973,0.6434339284896851,0.9655645489692688,0.9655645489692688,0.0,142.5911865234375,152.0,78308.0234375,0.0,1932.6817626953125,1.0,278.1499938964844,282.966064453125,301.12847900390625,306.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,35798.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250266313552856,1.0,0.0,0.0,3.8862810134887695,3.88630747795105,1.0077706065203529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.5390625,0.0,1810.6689453125,1895.4371337890625,0.0,2702.198974609375,0.95819753408432,1.0,0.0,3.0,1.0,0.0
17679720,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8541190028190613,0.3760246038436889,0.340434730052948,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.974655032157898,0.5490010976791382,0.5208879709243774,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9253469109535216,0.4757382273674011,0.3332799673080444,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8645256757736206,0.390529066324234,0.3719401955604553,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6559869647026062,0.167462944984436,0.7679065465927124,284.9508056640625,284.95001220703125,305.3446655273437,298.1251525878906,301.0382080078125,297.26788330078125,284.9508056640625,1.0,0.5382062792778015,1.0,1.0,0.8826301097869873,1.0,-2.802855491638184,1.3039746284484863,1.4988808631896973,0.6434339284896851,0.9655645489692688,0.9655645489692688,0.0,142.5911865234375,152.0,78308.0234375,0.0,1932.6817626953125,1.0,278.1499938964844,282.966064453125,301.12847900390625,306.24249267578125,293.1499938964844,293.1499938964844,278.1499938964844,35798.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250266313552856,1.0,0.0,0.0,3.8862810134887695,3.88630747795105,1.0077706065203529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.5390625,0.0,1810.6689453125,1895.4371337890625,0.0,2702.198974609375,0.95819753408432,1.0,0.0,3.0,1.0,0.0
17679780,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8489923477172852,0.3757895827293396,0.3403454124927521,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9688451290130616,0.5487416386604309,0.5207352042198181,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9215149879455566,0.4793159961700439,0.3358522355556488,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8597753643989563,0.391068547964096,0.3725764751434326,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6522798538208008,0.1675878167152404,0.7690706253051758,284.9507751464844,284.95001220703125,305.33331298828125,298.1160888671875,301.0318908691406,297.26727294921875,284.9507751464844,1.0,0.5410327315330505,1.0,1.0,0.8853451609611511,1.0,-2.8078205585479736,1.306053638458252,1.5017669200897217,0.6443957686424255,0.966054618358612,0.966054618358612,0.0,146.06500244140625,155.0,78373.59375,0.0,1957.1976318359373,1.0,278.1499938964844,282.9642028808594,301.11944580078125,306.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257157802581787,1.0,0.0,0.0,3.890997886657715,3.891024351119995,1.010218397823337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.9443359375,0.0,1817.0589599609373,1895.4371337890625,0.0,2708.600830078125,0.9593048095703124,1.0,0.0,3.0,1.0,0.0
17679840,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8489923477172852,0.3757895827293396,0.3403454124927521,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9688451290130616,0.5487416386604309,0.5207352042198181,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9215149879455566,0.4793159961700439,0.3358522355556488,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8597753643989563,0.391068547964096,0.3725764751434326,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6522798538208008,0.1675878167152404,0.7690706253051758,284.9507751464844,284.95001220703125,305.33331298828125,298.1160888671875,301.0318908691406,297.26727294921875,284.9507751464844,1.0,0.5410327315330505,1.0,1.0,0.8853451609611511,1.0,-2.8078205585479736,1.306053638458252,1.5017669200897217,0.6443957686424255,0.966054618358612,0.966054618358612,0.0,146.06500244140625,155.0,78373.59375,0.0,1957.1976318359373,1.0,278.1499938964844,282.9642028808594,301.11944580078125,306.2388916015625,293.1499938964844,293.1499938964844,278.1499938964844,35859.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257157802581787,1.0,0.0,0.0,3.890997886657715,3.891024351119995,1.010218397823337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.9443359375,0.0,1817.0589599609373,1895.4371337890625,0.0,2708.600830078125,0.9593048095703124,1.0,0.0,3.0,1.0,0.0
17679900,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8466449975967407,0.3756714165210724,0.340298056602478,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9660900831222534,0.548636794090271,0.5206899046897888,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9198465943336488,0.4811064004898071,0.3371376693248749,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8576133847236633,0.391334056854248,0.3728882968425751,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6505967378616333,0.1676520854234695,0.769646942615509,284.9507751464844,284.95001220703125,305.32550048828125,298.10986328125,301.0277099609375,297.2670288085937,284.9507751464844,1.0,0.5423955917358398,1.0,1.0,0.8867027163505554,1.0,-2.8103222846984863,1.3071045875549316,1.503217697143555,0.644886314868927,0.9663007855415344,0.9663007855415344,0.0,147.72283935546875,155.0,78397.4140625,0.0,1969.138427734375,1.0,278.1499938964844,282.96337890625,301.1132507324219,306.2348327636719,293.1499938964844,293.1499938964844,278.1499938964844,35878.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260811567306519,1.0,0.0,0.0,3.892855882644653,3.8928823471069336,1.011183371701918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.9189453125,0.0,1819.5489501953125,1895.4371337890625,0.0,2711.996337890625,0.9597375392913818,1.0,0.0,3.0,1.0,0.0
17679960,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8443910479545593,0.3755520284175873,0.3402490317821502,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9633840918540956,0.5485367178916931,0.5206514596939087,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9182815551757812,0.4828963875770569,0.3384223580360412,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8555430173873901,0.3915966153144836,0.3731967210769653,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6489877104759216,0.1677168309688568,0.7702212929725647,284.9507141113281,284.95001220703125,305.3163146972656,298.10260009765625,301.0230712890625,297.26678466796875,284.95074462890625,1.0,0.5437391400337219,1.0,1.0,0.8880676627159119,1.0,-2.812822103500366,1.308155179023743,1.504666805267334,0.6453776955604553,0.966517448425293,0.966517448425293,0.0,149.35440063476562,158.0,78417.09375,0.0,1980.9708251953125,1.0,278.1499938964844,282.9625244140625,301.1062316894531,306.2296447753906,293.1499938964844,293.1499938964844,278.1499938964844,35896.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264834880828857,1.0,0.0,0.0,3.89449691772461,3.8945233821868896,1.0120360229848302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.841796875,0.0,1821.7474365234373,1895.4371337890625,0.0,2715.7353515625,0.9601190686225892,1.0,0.0,3.0,1.0,0.0
17680020,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8418033719062805,0.3754055202007293,0.3401863873004913,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9602046608924866,0.5484169721603394,0.5206082463264465,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9165364503860474,0.4850431680679321,0.3399623036384582,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.853173553943634,0.391905128955841,0.3735596835613251,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6471505761146545,0.167794719338417,0.7709058523178101,284.9505920410156,284.95001220703125,305.3035888671875,298.0925598144531,301.0165710449219,297.2664794921875,284.9506225585937,1.0,0.545323371887207,1.0,1.0,0.8897056579589844,1.0,-2.815805196762085,1.3094098567962646,1.5063953399658203,0.6459651589393616,0.9666745662689208,0.9666745662689208,0.0,151.2752227783203,158.0,78432.796875,0.0,1994.990966796875,1.0,278.1499938964844,282.9615478515625,301.0962829589844,306.2214050292969,293.1499938964844,293.1499938964844,278.1499938964844,35914.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269724249839783,1.0,0.0,0.0,3.896063327789306,3.896089792251587,1.01285036180343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.9501953125,0.0,1823.864990234375,1895.4371337890625,0.0,2720.2802734375,0.9604840874671936,1.0,0.0,3.0,1.0,0.0
17680080,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8401299715042114,0.3753061890602112,0.3401428759098053,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.958106517791748,0.5483353734016418,0.5205786228179932,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9154297709465028,0.4864731132984161,0.3409879505634308,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8516445755958557,0.3921076655387878,0.3737984895706177,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6459673643112183,0.1678464859724044,0.7713600993156433,284.95050048828125,284.95001220703125,305.2940979003906,298.0850830078125,301.0118713378906,297.26629638671875,284.95050048828125,1.0,0.5463690757751465,1.0,1.0,0.8907976746559143,1.0,-2.8177826404571533,1.3102421760559082,1.507540583610535,0.6463548541069031,0.96673184633255,0.96673184633255,0.0,152.54461669921875,161.0,78440.1015625,0.0,2004.2821044921875,1.0,278.1499938964844,282.9609375,301.08905029296875,306.2150573730469,293.1499938964844,293.1499938964844,278.1499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273241519927979,1.0,0.0,0.0,3.8969361782073975,3.8969626426696777,1.0133043133464523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.548828125,0.0,1825.0582275390625,1895.4371337890625,0.0,2723.550537109375,0.9606884121894836,1.0,0.0,3.0,1.0,0.0
17680140,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.836112916469574,0.3750491440296173,0.3400253355503082,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9529398083686828,0.5481157898902893,0.5204919576644897,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9128520488739014,0.4900424778461456,0.3435473442077636,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8479866981506348,0.3925981819629669,0.3743796050548553,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6431451439857483,0.1679742932319641,0.7724831700325012,284.9501342773437,284.95001220703125,305.26708984375,298.0638732910156,300.9984436035156,297.26580810546875,284.9501342773437,1.0,0.5489434003829956,1.0,1.0,0.8935276865959167,1.0,-2.822661876678467,1.3122963905334473,1.5103654861450195,0.6473132371902466,0.96661114692688,0.96661114692688,0.0,155.67703247070312,164.0,78443.09375,0.0,2027.2606201171875,1.0,278.1499938964844,282.9594421386719,301.06817626953125,306.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,35956.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282201290130615,1.0,0.0,0.0,3.898289203643799,3.898315668106079,1.0140079211851116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.2255859375,0.0,1826.995849609375,1895.4371337890625,0.0,2731.8828125,0.9610114097595216,1.0,0.0,3.0,1.0,0.0
17680200,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.836112916469574,0.3750491440296173,0.3400253355503082,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9529398083686828,0.5481157898902893,0.5204919576644897,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9128520488739014,0.4900424778461456,0.3435473442077636,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8479866981506348,0.3925981819629669,0.3743796050548553,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6431451439857483,0.1679742932319641,0.7724831700325012,284.9501342773437,284.95001220703125,305.26708984375,298.0638732910156,300.9984436035156,297.26580810546875,284.9501342773437,1.0,0.5489434003829956,1.0,1.0,0.8935276865959167,1.0,-2.822661876678467,1.3122963905334473,1.5103654861450195,0.6473132371902466,0.96661114692688,0.96661114692688,0.0,155.67703247070312,164.0,78443.09375,0.0,2027.2606201171875,1.0,278.1499938964844,282.9594421386719,301.06817626953125,306.1952514648437,293.1499938964844,293.1499938964844,278.1499938964844,35956.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282201290130615,1.0,0.0,0.0,3.898289203643799,3.898315668106079,1.0140079211851116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.2255859375,0.0,1826.995849609375,1895.4371337890625,0.0,2731.8828125,0.9610114097595216,1.0,0.0,3.0,1.0,0.0
17680260,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8322805166244507,0.374779462814331,0.3398956954479217,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.947849690914154,0.5478671789169312,0.5203795433044434,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9104864597320556,0.4936020672321319,0.346099317073822,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8445139527320862,0.3930661678314209,0.3749388456344604,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.640476405620575,0.168098583817482,0.7735868096351624,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9828796386719,297.2652587890625,284.9496765136719,1.0,0.5514743328094482,1.0,1.0,0.896239161491394,1.0,-2.82743763923645,1.3143104314804075,1.5131272077560425,0.6482436656951904,0.9661256074905396,0.9661256074905396,0.0,158.7751007080078,167.0,78426.3203125,0.0,2049.979248046875,1.0,278.1499938964844,282.9580993652344,301.0438232421875,306.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829151451587677,1.0,0.0,0.0,3.898514747619629,3.898541212081909,1.014125359688478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.0185546875,0.0,1827.5174560546875,1895.4371337890625,0.0,2740.548095703125,0.9610802531242372,1.0,0.0,3.0,1.0,0.0
17680320,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8322805166244507,0.374779462814331,0.3398956954479217,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.947849690914154,0.5478671789169312,0.5203795433044434,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9104864597320556,0.4936020672321319,0.346099317073822,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8445139527320862,0.3930661678314209,0.3749388456344604,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.640476405620575,0.168098583817482,0.7735868096351624,284.9496765136719,284.95001220703125,305.2356872558594,298.0393371582031,300.9828796386719,297.2652587890625,284.9496765136719,1.0,0.5514743328094482,1.0,1.0,0.896239161491394,1.0,-2.82743763923645,1.3143104314804075,1.5131272077560425,0.6482436656951904,0.9661256074905396,0.9661256074905396,0.0,158.7751007080078,167.0,78426.3203125,0.0,2049.979248046875,1.0,278.1499938964844,282.9580993652344,301.0438232421875,306.1705017089844,293.1499938964844,293.1499938964844,278.1499938964844,35986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829151451587677,1.0,0.0,0.0,3.898514747619629,3.898541212081909,1.014125359688478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12958.0185546875,0.0,1827.5174560546875,1895.4371337890625,0.0,2740.548095703125,0.9610802531242372,1.0,0.0,3.0,1.0,0.0
17680380,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8285902738571167,0.374497652053833,0.3397548198699951,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9428219199180604,0.5475869178771973,0.5202380418777466,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9082929491996764,0.4971512854099273,0.3486437499523163,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8411896824836731,0.393512487411499,0.3754772841930389,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6379307508468628,0.1682187914848327,0.7746706008911133,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.965576171875,297.2646789550781,284.9491882324219,1.0,0.5539711713790894,1.0,1.0,0.8989506363868713,1.0,-2.832106351852417,1.316280961036682,1.5158253908157349,0.6491395831108093,0.9653347730636596,0.9653347730636596,0.0,161.85507202148438,170.0,78392.59375,0.0,2072.507568359375,1.0,278.1499938964844,282.9570007324219,301.0166015625,306.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,36015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830130398273468,1.0,0.0,0.0,3.897714853286743,3.897741317749024,1.013709265862417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.70703125,0.0,1826.7421875,1895.4371337890625,0.0,2749.659423828125,0.9609176516532898,1.0,0.0,3.0,1.0,0.0
17680440,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8285902738571167,0.374497652053833,0.3397548198699951,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9428219199180604,0.5475869178771973,0.5202380418777466,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9082929491996764,0.4971512854099273,0.3486437499523163,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8411896824836731,0.393512487411499,0.3754772841930389,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6379307508468628,0.1682187914848327,0.7746706008911133,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.965576171875,297.2646789550781,284.9491882324219,1.0,0.5539711713790894,1.0,1.0,0.8989506363868713,1.0,-2.832106351852417,1.316280961036682,1.5158253908157349,0.6491395831108093,0.9653347730636596,0.9653347730636596,0.0,161.85507202148438,170.0,78392.59375,0.0,2072.507568359375,1.0,278.1499938964844,282.9570007324219,301.0166015625,306.1415710449219,293.1499938964844,293.1499938964844,278.1499938964844,36015.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830130398273468,1.0,0.0,0.0,3.897714853286743,3.897741317749024,1.013709265862417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.70703125,0.0,1826.7421875,1895.4371337890625,0.0,2749.659423828125,0.9609176516532898,1.0,0.0,3.0,1.0,0.0
17680500,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8267898559570312,0.3743519186973572,0.3396799862384796,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9403328895568848,0.5474338531494141,0.5201553106307983,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9072545766830444,0.4989217221736908,0.349912941455841,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8395765423774719,0.39372718334198,0.3757384419441223,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6366985440254211,0.168277159333229,0.7752043604850769,284.9489440917969,284.95001220703125,305.1813049316406,297.9970703125,300.95623779296875,297.2643737792969,284.9489440917969,1.0,0.5552078485488892,1.0,1.0,0.9003064036369324,1.0,-2.8343982696533203,1.3172492980957031,1.5171490907669067,0.6495716571807861,0.9648169875144958,0.9648169875144958,0.0,163.38986206054688,170.0,78369.109375,0.0,2083.702880859375,1.0,278.1499938964844,282.95654296875,301.0018920898437,306.12554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306266069412231,1.0,0.0,0.0,3.896920680999756,3.896947145462036,1.0132961278941366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.97265625,0.0,1825.8577880859373,1895.4371337890625,0.0,2754.27978515625,0.9607473015785216,1.0,0.0,3.0,1.0,0.0
17680560,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8250148296356201,0.3742024600505829,0.3396017551422119,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.937860906124115,0.5472702383995056,0.5200626850128174,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9062520265579224,0.5006879568099976,0.3511793613433838,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8379926085472107,0.3939350843429565,0.3759931921958923,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6354907155036926,0.1683340966701507,0.7757315635681152,284.94873046875,284.95001220703125,305.16143798828125,297.9817199707031,300.94647216796875,297.2640686035156,284.94873046875,1.0,0.5564360618591309,1.0,1.0,0.9016973972320556,1.0,-2.836655616760254,1.3181993961334229,1.518456220626831,0.6499871611595154,0.9642256498336792,0.9642256498336792,0.0,164.9215850830078,173.0,78341.21875,0.0,2094.8427734375,1.0,278.1499938964844,282.9561462402344,300.98651123046875,306.1084899902344,293.1499938964844,293.1499938964844,278.1499938964844,36043.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311207294464111,1.0,0.0,0.0,3.8958375453948975,3.8958640098571777,1.0127330369869014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.197265625,0.0,1824.60546875,1895.4371337890625,0.0,2758.88134765625,0.9605117440223694,1.0,0.0,3.0,1.0,0.0
17680620,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8215276002883911,0.3738949298858642,0.3394376337528229,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9329741597175598,0.5469186902046204,0.5198547840118408,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9043458104133606,0.5042123794555664,0.3537063300609588,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8349040746688843,0.3943355679512024,0.3764882683753967,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6331402063369751,0.168444737792015,0.776771605014801,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.926025390625,297.2633972167969,284.9483337402344,1.0,0.5588734745979309,1.0,1.0,0.904479444026947,1.0,-2.841090679168701,1.3200680017471311,1.5210225582122805,0.6507874131202698,0.9628949165344238,0.9628949165344238,0.0,167.9816131591797,176.0,78275.9375,0.0,2117.024658203125,1.0,278.1499938964844,282.95556640625,300.95428466796875,306.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321401476860046,1.0,0.0,0.0,3.893051862716675,3.893078327178955,1.0112852351085166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.462890625,0.0,1821.3092041015625,1895.4371337890625,0.0,2768.376953125,0.9598997831344604,1.0,0.0,3.0,1.0,0.0
17680680,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8215276002883911,0.3738949298858642,0.3394376337528229,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9329741597175598,0.5469186902046204,0.5198547840118408,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9043458104133606,0.5042123794555664,0.3537063300609588,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8349040746688843,0.3943355679512024,0.3764882683753967,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6331402063369751,0.168444737792015,0.776771605014801,284.9483337402344,284.95001220703125,305.119384765625,297.9493103027344,300.926025390625,297.2633972167969,284.9483337402344,1.0,0.5588734745979309,1.0,1.0,0.904479444026947,1.0,-2.841090679168701,1.3200680017471311,1.5210225582122805,0.6507874131202698,0.9628949165344238,0.9628949165344238,0.0,167.9816131591797,176.0,78275.9375,0.0,2117.024658203125,1.0,278.1499938964844,282.95556640625,300.95428466796875,306.0721130371094,293.1499938964844,293.1499938964844,278.1499938964844,36068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321401476860046,1.0,0.0,0.0,3.893051862716675,3.893078327178955,1.0112852351085166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.462890625,0.0,1821.3092041015625,1895.4371337890625,0.0,2768.376953125,0.9598997831344604,1.0,0.0,3.0,1.0,0.0
17680740,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.818107545375824,0.3735736310482025,0.3392611742019653,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9281765222549438,0.546527624130249,0.5196099877357483,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9025647044181824,0.5077217221260071,0.356222927570343,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8319106101989746,0.3947113752365112,0.3769600689411163,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6308683156967163,0.1685500741004943,0.7777879238128662,284.947998046875,284.95001220703125,305.0746154785156,297.9150085449219,300.9042053222656,297.2627258300781,284.947998046875,1.0,0.5612826943397522,1.0,1.0,0.9072614908218384,1.0,-2.845398664474488,1.321886420249939,1.523512363433838,0.6515337824821472,0.9613400101661682,0.9613400101661682,0.0,171.0349884033203,179.0,78196.40625,0.0,2139.02685546875,1.0,278.1499938964844,282.9552307128906,300.9199523925781,306.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83315509557724,1.0,0.0,0.0,3.889350891113281,3.8893773555755615,1.0093633591168327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4853515625,0.0,1816.847900390625,1895.4371337890625,0.0,2777.835693359375,0.959080159664154,1.0,0.0,3.0,1.0,0.0
17680800,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.818107545375824,0.3735736310482025,0.3392611742019653,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9281765222549438,0.546527624130249,0.5196099877357483,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9025647044181824,0.5077217221260071,0.356222927570343,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8319106101989746,0.3947113752365112,0.3769600689411163,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6308683156967163,0.1685500741004943,0.7777879238128662,284.947998046875,284.95001220703125,305.0746154785156,297.9150085449219,300.9042053222656,297.2627258300781,284.947998046875,1.0,0.5612826943397522,1.0,1.0,0.9072614908218384,1.0,-2.845398664474488,1.321886420249939,1.523512363433838,0.6515337824821472,0.9613400101661682,0.9613400101661682,0.0,171.0349884033203,179.0,78196.40625,0.0,2139.02685546875,1.0,278.1499938964844,282.9552307128906,300.9199523925781,306.03253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36091.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83315509557724,1.0,0.0,0.0,3.889350891113281,3.8893773555755615,1.0093633591168327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.4853515625,0.0,1816.847900390625,1895.4371337890625,0.0,2777.835693359375,0.959080159664154,1.0,0.0,3.0,1.0,0.0
17680860,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8147321939468384,0.3732417225837707,0.3390753865242004,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9234867095947266,0.5461058616638184,0.519336462020874,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.900872766971588,0.5112193822860718,0.3587313890457153,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8290003538131714,0.3950681388378143,0.3774141073226928,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6286634206771851,0.1686513721942901,0.7787868976593018,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8814697265625,297.2619934082031,284.9477233886719,1.0,0.5636700391769409,1.0,1.0,0.9100062251091005,1.0,-2.849607467651367,1.3236708641052246,1.525936484336853,0.6522415280342102,0.9596496820449828,0.9596496820449828,0.0,174.08775329589844,182.0,78107.3828125,0.0,2160.9228515625,1.0,278.1499938964844,282.955078125,300.88427734375,305.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36111.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341969847679138,1.0,0.0,0.0,3.885022640228272,3.8850488662719727,1.0071180440718308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.4267578125,0.0,1811.59130859375,1895.4371337890625,0.0,2787.548828125,0.958117663860321,1.0,0.0,3.0,1.0,0.0
17680920,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8147321939468384,0.3732417225837707,0.3390753865242004,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9234867095947266,0.5461058616638184,0.519336462020874,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.900872766971588,0.5112193822860718,0.3587313890457153,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8290003538131714,0.3950681388378143,0.3774141073226928,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6286634206771851,0.1686513721942901,0.7787868976593018,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.8814697265625,297.2619934082031,284.9477233886719,1.0,0.5636700391769409,1.0,1.0,0.9100062251091005,1.0,-2.849607467651367,1.3236708641052246,1.525936484336853,0.6522415280342102,0.9596496820449828,0.9596496820449828,0.0,174.08775329589844,182.0,78107.3828125,0.0,2160.9228515625,1.0,278.1499938964844,282.955078125,300.88427734375,305.9908447265625,293.1499938964844,293.1499938964844,278.1499938964844,36111.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341969847679138,1.0,0.0,0.0,3.885022640228272,3.8850488662719727,1.0071180440718308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.4267578125,0.0,1811.59130859375,1895.4371337890625,0.0,2787.548828125,0.958117663860321,1.0,0.0,3.0,1.0,0.0
17680980,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8113825917243958,0.3728978335857391,0.3388790190219879,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.91892671585083,0.5456497073173523,0.5190308094024658,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8992508053779602,0.5147034525871277,0.3612304031848907,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8261635899543762,0.3954036831855774,0.3778482377529144,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6265177130699158,0.1687481701374054,0.7797662019729614,284.94744873046875,284.95001220703125,304.9786376953125,297.84210205078125,300.8577880859375,297.26129150390625,284.94744873046875,1.0,0.5660338401794434,1.0,1.0,0.9127510190010072,1.0,-2.8537070751190186,1.3254142999649048,1.528292894363403,0.6528972387313843,0.9578158259391784,0.9578158259391784,0.0,177.13735961914062,185.0,78008.3984375,0.0,2182.67919921875,1.0,278.1499938964844,282.95513916015625,300.84722900390625,305.947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352283239364624,1.0,0.0,0.0,3.880041360855103,3.880067586898804,1.004537011795037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.2119140625,0.0,1805.512939453125,1895.4371337890625,0.0,2797.167724609375,0.9570069909095764,1.0,0.0,3.0,1.0,0.0
17681040,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8113825917243958,0.3728978335857391,0.3388790190219879,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.91892671585083,0.5456497073173523,0.5190308094024658,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8992508053779602,0.5147034525871277,0.3612304031848907,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8261635899543762,0.3954036831855774,0.3778482377529144,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6265177130699158,0.1687481701374054,0.7797662019729614,284.94744873046875,284.95001220703125,304.9786376953125,297.84210205078125,300.8577880859375,297.26129150390625,284.94744873046875,1.0,0.5660338401794434,1.0,1.0,0.9127510190010072,1.0,-2.8537070751190186,1.3254142999649048,1.528292894363403,0.6528972387313843,0.9578158259391784,0.9578158259391784,0.0,177.13735961914062,185.0,78008.3984375,0.0,2182.67919921875,1.0,278.1499938964844,282.95513916015625,300.84722900390625,305.947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36130.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352283239364624,1.0,0.0,0.0,3.880041360855103,3.880067586898804,1.004537011795037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.2119140625,0.0,1805.512939453125,1895.4371337890625,0.0,2797.167724609375,0.9570069909095764,1.0,0.0,3.0,1.0,0.0
