time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8097106218338013,0.3727215230464935,0.33877694606781,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9167020320892334,0.5454089045524597,0.5188660621643066,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8984641432762146,0.5164402723312378,0.3624762594699859,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8247692584991455,0.3955635726451874,0.3780579268932342,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6254640221595764,0.1687949299812317,0.7802487015724182,284.9473571777344,284.95001220703125,304.9535827636719,297.8232116699219,300.845703125,297.2608947753906,284.9473571777344,1.0,0.5672070980072021,1.0,1.0,0.9141234159469604,1.0,-2.855715751647949,1.3262699842453003,1.529445767402649,0.6532068252563477,0.956867218017578,0.956867218017578,0.0,178.66146850585938,185.0,77956.0234375,0.0,2193.506591796875,1.0,278.1499938964844,282.95526123046875,300.8283386230469,305.92449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36138.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357405662536621,1.0,0.0,0.0,3.8773467540740967,3.877373218536377,1.003142415356706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12794.015625,0.0,1802.2156982421875,1895.4371337890625,0.0,2801.9462890625,0.9564051628112792,1.0,0.0,3.0,1.0,0.0
17681160,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8080370426177979,0.3725419640541076,0.338672012090683,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.914517879486084,0.5451586842536926,0.5186924338340759,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8976927995681763,0.5181723833084106,0.3637190163135528,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8233890533447266,0.395717591047287,0.3782620728015899,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6244217157363892,0.1688404679298401,0.78072589635849,284.947265625,284.95001220703125,304.92822265625,297.8041687011719,300.8334350585937,297.2605285644531,284.9472961425781,1.0,0.5683740377426147,1.0,1.0,0.9155409336090088,1.0,-2.857693910598755,1.3271092176437378,1.530584692955017,0.6534988284111023,0.9558990597724916,0.9558990597724916,0.0,180.1847381591797,188.0,77901.78125,0.0,2204.2919921875,1.0,278.1499938964844,282.9554138183594,300.80926513671875,305.901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362476229667664,1.0,0.0,0.0,3.87452244758606,3.8745486736297607,1.0016814258051454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4580078125,0.0,1798.7540283203125,1895.4371337890625,0.0,2806.677734375,0.955773651599884,1.0,0.0,3.0,1.0,0.0
17681220,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8057536482810974,0.3722926676273346,0.338524729013443,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9116182327270508,0.5448033809661865,0.5184422135353088,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8966679573059082,0.5205217599868774,0.3654046654701233,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8215326070785522,0.3959178328514099,0.3785310685634613,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6230206489562988,0.1689005643129348,0.7813667058944702,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.81658935546875,297.260009765625,284.9472045898437,1.0,0.5699513554573059,1.0,1.0,0.917468786239624,1.0,-2.860336303710937,1.3282312154769895,1.5321050882339478,0.6538758873939514,0.9545645117759703,0.9545645117759703,0.0,182.2552032470703,188.0,77825.65625,0.0,2218.895263671875,1.0,278.1499938964844,282.9556884765625,300.7831420898437,305.8701171875,293.1499938964844,293.1499938964844,278.1499938964844,36153.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369290828704834,1.0,0.0,0.0,3.870505809783936,3.8705320358276367,9.99605731522024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.51171875,0.0,1793.82421875,1895.4371337890625,0.0,2813.037353515625,0.9548745155334472,1.0,0.0,3.0,1.0,0.0
17681280,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8046777844429016,0.3721733093261719,0.3384536206722259,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9102838039398192,0.5446301102638245,0.518318772315979,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8961946964263916,0.5216241478919983,0.366195797920227,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8206661939620972,0.3960082828998565,0.3786541223526001,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6223670840263367,0.1689280867576599,0.7816649079322815,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.80859375,297.259765625,284.9471740722656,1.0,0.5706896185874939,1.0,1.0,0.9183760285377502,1.0,-2.8615598678588867,1.3287512063980105,1.532808780670166,0.6540456414222717,0.9539316296577454,0.9539316296577454,0.0,183.2291412353516,191.0,77789.0234375,0.0,2225.740234375,1.0,278.1499938964844,282.9558410644531,300.7707824707031,305.8551330566406,293.1499938964844,293.1499938964844,278.1499938964844,36156.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372458219528198,1.0,0.0,0.0,3.868554353713989,3.8685805797576895,9.985980113924595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.576171875,0.0,1791.4268798828125,1895.4371337890625,0.0,2815.994140625,0.9544371962547302,1.0,0.0,3.0,1.0,0.0
17681340,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8013588786125183,0.3717937469482422,0.3382255733013153,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9062522053718568,0.5440696477890015,0.5179152488708496,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8947526812553406,0.5250607132911682,0.368662029504776,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8179858326911926,0.3962791562080383,0.3790275752544403,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6203452348709106,0.1690117716789245,0.7825870513916016,284.94708251953125,284.95001220703125,304.8246459960937,297.72723388671875,300.78350830078125,297.2590026855469,284.9471130371094,1.0,0.5729838609695435,1.0,1.0,0.9212111234664916,1.0,-2.8653223514556885,1.3303520679473877,1.5349702835083008,0.6545531153678894,0.9519523978233336,0.9519523978233336,0.0,186.2728881835937,194.0,77672.796875,0.0,2247.0625,1.0,278.1499938964844,282.9564208984375,300.732177734375,305.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36164.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382259607315063,1.0,0.0,0.0,3.862313032150269,3.8623392581939697,9.953784001481836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.197265625,0.0,1783.76025390625,1895.4371337890625,0.0,2825.14501953125,0.9530376195907592,1.0,0.0,3.0,1.0,0.0
17681400,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8013588786125183,0.3717937469482422,0.3382255733013153,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9062522053718568,0.5440696477890015,0.5179152488708496,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8947526812553406,0.5250607132911682,0.368662029504776,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8179858326911926,0.3962791562080383,0.3790275752544403,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6203452348709106,0.1690117716789245,0.7825870513916016,284.94708251953125,284.95001220703125,304.8246459960937,297.72723388671875,300.78350830078125,297.2590026855469,284.9471130371094,1.0,0.5729838609695435,1.0,1.0,0.9212111234664916,1.0,-2.8653223514556885,1.3303520679473877,1.5349702835083008,0.6545531153678894,0.9519523978233336,0.9519523978233336,0.0,186.2728881835937,194.0,77672.796875,0.0,2247.0625,1.0,278.1499938964844,282.9564208984375,300.732177734375,305.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36164.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382259607315063,1.0,0.0,0.0,3.862313032150269,3.8623392581939697,9.953784001481836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.197265625,0.0,1783.76025390625,1895.4371337890625,0.0,2825.14501953125,0.9530376195907592,1.0,0.0,3.0,1.0,0.0
17681460,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7981063723564148,0.3714041709899902,0.3379886746406555,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9024521708488464,0.5434799790382385,0.517484188079834,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8933649659156799,0.5284832715988159,0.3711184561252594,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8153394460678101,0.3965318202972412,0.37938392162323,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6183486580848694,0.1690919548273086,0.7834939956665039,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7583312988281,297.2582397460937,284.94708251953125,1.0,0.5752581357955933,1.0,1.0,0.9240037798881532,1.0,-2.868990182876587,1.3319193124771118,1.537070870399475,0.6550310254096985,0.949992060661316,0.949992060661316,0.0,189.3159942626953,197.0,77554.96875,0.0,2268.271484375,1.0,278.1499938964844,282.95709228515625,300.6937561035156,305.7612609863281,293.1499938964844,293.1499938964844,278.1499938964844,36170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391783833503723,1.0,0.0,0.0,3.855907440185547,3.855933666229248,9.920795491780154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7568359375,0.0,1775.892822265625,1895.4371337890625,0.0,2834.039794921875,0.9515995383262634,1.0,0.0,3.0,1.0,0.0
17681520,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7981063723564148,0.3714041709899902,0.3379886746406555,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9024521708488464,0.5434799790382385,0.517484188079834,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8933649659156799,0.5284832715988159,0.3711184561252594,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8153394460678101,0.3965318202972412,0.37938392162323,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6183486580848694,0.1690919548273086,0.7834939956665039,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7583312988281,297.2582397460937,284.94708251953125,1.0,0.5752581357955933,1.0,1.0,0.9240037798881532,1.0,-2.868990182876587,1.3319193124771118,1.537070870399475,0.6550310254096985,0.949992060661316,0.949992060661316,0.0,189.3159942626953,197.0,77554.96875,0.0,2268.271484375,1.0,278.1499938964844,282.95709228515625,300.6937561035156,305.7612609863281,293.1499938964844,293.1499938964844,278.1499938964844,36170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391783833503723,1.0,0.0,0.0,3.855907440185547,3.855933666229248,9.920795491780154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.7568359375,0.0,1775.892822265625,1895.4371337890625,0.0,2834.039794921875,0.9515995383262634,1.0,0.0,3.0,1.0,0.0
17681580,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7949203252792358,0.3710046112537384,0.3377429246902466,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8987959623336792,0.54286128282547,0.5170257687568665,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8920295834541321,0.5318913459777832,0.373564749956131,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8127177953720093,0.39676633477211,0.3797231912612915,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.616369903087616,0.1691687107086181,0.7843858599662781,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7332763671875,297.2574768066406,284.9471130371094,1.0,0.5775125026702881,1.0,1.0,0.9267963767051696,1.0,-2.87256383895874,1.3334479331970217,1.5391159057617188,0.6554808020591736,0.9480816125869752,0.9480816125869752,0.0,192.3578186035156,200.0,77437.2421875,0.0,2289.36181640625,1.0,278.1499938964844,282.9578552246094,300.6558532714844,305.7147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36173.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400948643684387,1.0,0.0,0.0,3.8494367599487305,3.849462747573853,9.8875261755893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.6826171875,0.0,1767.94677734375,1895.4371337890625,0.0,2842.6015625,0.9501453042030334,1.0,0.0,3.0,1.0,0.0
17681640,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7949203252792358,0.3710046112537384,0.3377429246902466,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8987959623336792,0.54286128282547,0.5170257687568665,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8920295834541321,0.5318913459777832,0.373564749956131,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8127177953720093,0.39676633477211,0.3797231912612915,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.616369903087616,0.1691687107086181,0.7843858599662781,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7332763671875,297.2574768066406,284.9471130371094,1.0,0.5775125026702881,1.0,1.0,0.9267963767051696,1.0,-2.87256383895874,1.3334479331970217,1.5391159057617188,0.6554808020591736,0.9480816125869752,0.9480816125869752,0.0,192.3578186035156,200.0,77437.2421875,0.0,2289.36181640625,1.0,278.1499938964844,282.9578552246094,300.6558532714844,305.7147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36173.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400948643684387,1.0,0.0,0.0,3.8494367599487305,3.849462747573853,9.8875261755893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.6826171875,0.0,1767.94677734375,1895.4371337890625,0.0,2842.6015625,0.9501453042030334,1.0,0.0,3.0,1.0,0.0
17681700,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.793351948261261,0.3708014488220215,0.3376170396804809,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8969933390617371,0.5425419807434082,0.5167872309684753,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8913801908493042,0.5335896015167236,0.3747839629650116,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8114132285118103,0.3968774378299713,0.3798870146274566,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6153846979141235,0.1692059487104416,0.7848268747329712,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7208557128906,297.257080078125,284.9471435546875,1.0,0.578632652759552,1.0,1.0,0.9281927347183228,1.0,-2.8743178844451904,1.3341984748840332,1.5401195287704468,0.6556979417800903,0.9471519589424132,0.9471519589424132,0.0,193.87872314453125,200.0,77378.9375,0.0,2299.868896484375,1.0,278.1499938964844,282.958251953125,300.6371765136719,305.6917419433594,293.1499938964844,293.1499938964844,278.1499938964844,36173.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84053635597229,1.0,0.0,0.0,3.846209764480591,3.846235752105713,9.870956318991375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.9013671875,0.0,1763.9859619140625,1895.4371337890625,0.0,2846.7265625,0.9494195580482484,1.0,0.0,3.0,1.0,0.0
17681760,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7917981743812561,0.3705953359603882,0.3374886512756347,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8952047228813171,0.5422130227088928,0.5165401101112366,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8907344341278076,0.5352687239646912,0.3759922087192535,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8101094961166382,0.3969836235046386,0.3800463676452636,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6143994927406311,0.1692419946193695,0.7852632999420166,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.7084655761719,297.2566223144531,284.9471740722656,1.0,0.5797469615936279,1.0,1.0,0.9296120405197144,1.0,-2.87603497505188,1.3349300622940063,1.5411049127578735,0.6559048891067505,0.9462350606918336,0.9462350606918336,0.0,195.4003295898437,203.0,77321.015625,0.0,2310.326416015625,1.0,278.1499938964844,282.95867919921875,300.6188049316406,305.6690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36173.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409664630889893,1.0,0.0,0.0,3.842988014221192,3.8430140018463135,9.854426252786652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.322265625,0.0,1760.033935546875,1895.4371337890625,0.0,2850.74609375,0.9486947655677797,1.0,0.0,3.0,1.0,0.0
17681820,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7887294292449951,0.3701727986335754,0.337223619222641,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8916621804237366,0.5415206551551819,0.5160163044929504,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8894330263137817,0.5385364294052124,0.3783567547798157,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8074948787689209,0.3971806466579437,0.3803513348102569,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6124216318130493,0.1693098247051239,0.7861205339431763,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.68389892578125,297.2553405761719,284.9472351074219,1.0,0.5819554924964905,1.0,1.0,0.9324507713317872,1.0,-2.879326105117798,1.336326003074646,1.543000102043152,0.6562896966934204,0.9444238543510436,0.9444238543510436,0.0,198.4488677978516,206.0,77206.2421875,0.0,2331.052001953125,1.0,278.1499938964844,282.9595642089844,300.5830383300781,305.62469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36173.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417862057685852,1.0,0.0,0.0,3.836568117141724,3.8365941047668457,9.821529829423523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.806640625,0.0,1752.173583984375,1895.4371337890625,0.0,2858.408447265625,0.9472501277923584,1.0,0.0,3.0,1.0,0.0
17681880,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7887294292449951,0.3701727986335754,0.337223619222641,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8916621804237366,0.5415206551551819,0.5160163044929504,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8894330263137817,0.5385364294052124,0.3783567547798157,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8074948787689209,0.3971806466579437,0.3803513348102569,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6124216318130493,0.1693098247051239,0.7861205339431763,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.68389892578125,297.2553405761719,284.9472351074219,1.0,0.5819554924964905,1.0,1.0,0.9324507713317872,1.0,-2.879326105117798,1.336326003074646,1.543000102043152,0.6562896966934204,0.9444238543510436,0.9444238543510436,0.0,198.4488677978516,206.0,77206.2421875,0.0,2331.052001953125,1.0,278.1499938964844,282.9595642089844,300.5830383300781,305.62469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36173.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417862057685852,1.0,0.0,0.0,3.836568117141724,3.8365941047668457,9.821529829423523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.806640625,0.0,1752.173583984375,1895.4371337890625,0.0,2858.408447265625,0.9472501277923584,1.0,0.0,3.0,1.0,0.0
17681940,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7857140898704529,0.3697385489940643,0.336948812007904,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8881699442863464,0.5407907962799072,0.5154581069946289,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8881227970123291,0.5417090654373169,0.3806566298007965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8048669695854187,0.3973605930805206,0.380640834569931,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6104297637939453,0.1693721711635589,0.7869568467140198,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6597595214844,297.25372314453125,284.94732666015625,1.0,0.5841392278671265,1.0,1.0,0.93528950214386,1.0,-2.882441759109497,1.3376392126083374,1.5448026657104492,0.656643271446228,0.9426614046096802,0.9426614046096802,0.0,201.5043487548828,209.0,77093.7109375,0.0,2351.548095703125,1.0,278.1499938964844,282.9605407714844,300.5486755371094,305.5818176269531,293.1499938964844,293.1499938964844,278.1499938964844,36172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425315618515015,1.0,0.0,0.0,3.830204963684082,3.830230951309204,9.788977877178695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2998046875,0.0,1744.400146484375,1895.4371337890625,0.0,2865.376953125,0.9458178877830504,1.0,0.0,3.0,1.0,0.0
17682000,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7857140898704529,0.3697385489940643,0.336948812007904,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8881699442863464,0.5407907962799072,0.5154581069946289,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8881227970123291,0.5417090654373169,0.3806566298007965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8048669695854187,0.3973605930805206,0.380640834569931,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6104297637939453,0.1693721711635589,0.7869568467140198,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.6597595214844,297.25372314453125,284.94732666015625,1.0,0.5841392278671265,1.0,1.0,0.93528950214386,1.0,-2.882441759109497,1.3376392126083374,1.5448026657104492,0.656643271446228,0.9426614046096802,0.9426614046096802,0.0,201.5043487548828,209.0,77093.7109375,0.0,2351.548095703125,1.0,278.1499938964844,282.9605407714844,300.5486755371094,305.5818176269531,293.1499938964844,293.1499938964844,278.1499938964844,36172.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425315618515015,1.0,0.0,0.0,3.830204963684082,3.830230951309204,9.788977877178695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.2998046875,0.0,1744.400146484375,1895.4371337890625,0.0,2865.376953125,0.9458178877830504,1.0,0.0,3.0,1.0,0.0
17682060,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7827611565589905,0.3692927062511444,0.336663156747818,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8847395777702332,0.5400272607803345,0.5148658156394958,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8868300318717957,0.5448304414749146,0.3829111158847809,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8022691607475281,0.3975215852260589,0.3809121549129486,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6084528565406799,0.1694287657737732,0.7877668738365173,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6365966796875,297.2520446777344,284.9474792480469,1.0,0.5862951278686523,1.0,1.0,0.9380950927734376,1.0,-2.885396957397461,1.338878154754639,1.5465186834335327,0.6569788455963135,0.9410570859909058,0.9410570859909058,0.0,204.55667114257807,212.0,76987.5625,0.0,2371.784912109375,1.0,278.1499938964844,282.9615783691406,300.5165405273437,305.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432250022888184,1.0,0.0,0.0,3.824096441268921,3.824122190475464,9.757778798302752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.7998046875,0.0,1736.9278564453125,1895.4371337890625,0.0,2871.86083984375,0.944441258907318,1.0,0.0,3.0,1.0,0.0
17682120,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7827611565589905,0.3692927062511444,0.336663156747818,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8847395777702332,0.5400272607803345,0.5148658156394958,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8868300318717957,0.5448304414749146,0.3829111158847809,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8022691607475281,0.3975215852260589,0.3809121549129486,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6084528565406799,0.1694287657737732,0.7877668738365173,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6365966796875,297.2520446777344,284.9474792480469,1.0,0.5862951278686523,1.0,1.0,0.9380950927734376,1.0,-2.885396957397461,1.338878154754639,1.5465186834335327,0.6569788455963135,0.9410570859909058,0.9410570859909058,0.0,204.55667114257807,212.0,76987.5625,0.0,2371.784912109375,1.0,278.1499938964844,282.9615783691406,300.5165405273437,305.5414428710937,293.1499938964844,293.1499938964844,278.1499938964844,36166.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432250022888184,1.0,0.0,0.0,3.824096441268921,3.824122190475464,9.757778798302752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.7998046875,0.0,1736.9278564453125,1895.4371337890625,0.0,2871.86083984375,0.944441258907318,1.0,0.0,3.0,1.0,0.0
17682180,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.779874861240387,0.3688385188579559,0.3363696038722992,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8813798427581787,0.5392410755157471,0.5142506957054138,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8855774402618408,0.5479310154914856,0.3851467669010162,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7997220158576965,0.3976674973964691,0.3811689019203186,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.606502890586853,0.1694816052913665,0.7885584831237793,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6144714355469,297.2504272460937,284.9476928710937,1.0,0.58842933177948,1.0,1.0,0.94090074300766,1.0,-2.888251781463623,1.3400695323944092,1.548182249069214,0.6573096513748169,0.9396291375160216,0.9396291375160216,0.0,207.6048583984375,215.0,76889.328125,0.0,2391.863525390625,1.0,278.1499938964844,282.962646484375,300.4866027832031,305.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438365459442139,1.0,0.0,0.0,3.818368911743164,3.818394660949707,9.728570375955314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.525390625,0.0,1729.9105224609375,1895.4371337890625,0.0,2877.580078125,0.9431480169296264,1.0,0.0,3.0,1.0,0.0
17682240,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.779874861240387,0.3688385188579559,0.3363696038722992,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8813798427581787,0.5392410755157471,0.5142506957054138,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8855774402618408,0.5479310154914856,0.3851467669010162,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7997220158576965,0.3976674973964691,0.3811689019203186,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.606502890586853,0.1694816052913665,0.7885584831237793,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6144714355469,297.2504272460937,284.9476928710937,1.0,0.58842933177948,1.0,1.0,0.94090074300766,1.0,-2.888251781463623,1.3400695323944092,1.548182249069214,0.6573096513748169,0.9396291375160216,0.9396291375160216,0.0,207.6048583984375,215.0,76889.328125,0.0,2391.863525390625,1.0,278.1499938964844,282.962646484375,300.4866027832031,305.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36157.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438365459442139,1.0,0.0,0.0,3.818368911743164,3.818394660949707,9.728570375955314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.525390625,0.0,1729.9105224609375,1895.4371337890625,0.0,2877.580078125,0.9431480169296264,1.0,0.0,3.0,1.0,0.0
17682300,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7784570455551147,0.3686088323593139,0.3362203538417816,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8797274231910706,0.5388410687446594,0.5139361619949341,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8849681615829468,0.5494765043258667,0.3862603604793548,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7984679341316223,0.397735595703125,0.3812925219535827,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6055386066436768,0.1695069968700409,0.7889490723609924,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.6038513183594,297.2496643066406,284.94781494140625,1.0,0.5894894599914551,1.0,1.0,0.9423035383224488,1.0,-2.889650583267212,1.340651512145996,1.5489991903305054,0.6574762463569641,0.938996434211731,0.938996434211731,0.0,209.12733459472656,215.0,76843.84375,0.0,2401.858154296875,1.0,278.1499938964844,282.96319580078125,300.4725341796875,305.4859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36151.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441063165664673,1.0,0.0,0.0,3.81568455696106,3.815710067749024,9.714896123114158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.8642578125,0.0,1726.6124267578125,1895.4371337890625,0.0,2880.103515625,0.94254070520401,1.0,0.0,3.0,1.0,0.0
17682360,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7770563960075378,0.3683772981166839,0.3360693156719208,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8780936002731323,0.5384359359741211,0.5136165618896484,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8843705654144287,0.5510178804397583,0.3873709142208099,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7972269058227539,0.3977998197078705,0.3814123570919037,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.604581892490387,0.1695316731929779,0.7893358469009399,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5936279296875,297.2489624023437,284.947998046875,1.0,0.5905444622039795,1.0,1.0,0.9437273144721984,1.0,-2.891029119491577,1.3412216901779177,1.5498074293136597,0.6576430797576904,0.9384354948997498,0.9384354948997498,0.0,210.64794921875,218.0,76801.921875,0.0,2411.81591796875,1.0,278.1499938964844,282.9637451171875,300.4592590332031,305.46923828125,293.1499938964844,293.1499938964844,278.1499938964844,36143.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443635702133179,1.0,0.0,0.0,3.813180923461914,3.813206672668457,9.702152965473942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.115234375,0.0,1723.52734375,1895.4371337890625,0.0,2882.510009765625,0.9419733881950378,1.0,0.0,3.0,1.0,0.0
17682420,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7749590873718262,0.3680226504802704,0.3358372151851654,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8756450414657593,0.5378130078315735,0.5131237506866455,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8834838271141052,0.553356409072876,0.3890555202960968,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7953649163246155,0.3978919982910156,0.381589263677597,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6031414866447449,0.1695683449506759,0.7899194955825806,284.9482116699219,284.95001220703125,304.4049377441406,297.4378662109375,300.5787658691406,297.2479248046875,284.9482421875,1.0,0.5921404957771301,1.0,1.0,0.9458913803100586,1.0,-2.893096446990967,1.3420748710632324,1.5510215759277344,0.6579003930091858,0.9376959204673768,0.9376959204673768,0.0,212.9578399658203,218.0,76743.8984375,0.0,2426.91259765625,1.0,278.1499938964844,282.96453857421875,300.4404296875,305.4454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36130.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447018265724182,1.0,0.0,0.0,3.8096792697906494,3.809704780578613,9.684341648608097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.7216796875,0.0,1719.197021484375,1895.4371337890625,0.0,2885.674072265625,0.9411780834197998,1.0,0.0,3.0,1.0,0.0
17682480,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7743050456047058,0.3679095506668091,0.3357628285884857,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8748805522918701,0.5376132130622864,0.5129650831222534,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8832090497016907,0.55409175157547,0.3895853757858276,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7947829365730286,0.397918552160263,0.3816426694393158,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6026904582977295,0.1695795357227325,0.7901017665863037,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5743408203125,297.24761962890625,284.9483337402344,1.0,0.5926415324211121,1.0,1.0,0.9465747475624084,1.0,-2.8937368392944336,1.342337965965271,1.551398754119873,0.6579825282096863,0.9375069737434388,0.9375069737434388,0.0,213.6858673095703,221.0,76728.1875,0.0,2431.654296875,1.0,278.1499938964844,282.9647521972656,300.43505859375,305.4386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36125.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448143005371094,1.0,0.0,0.0,3.8087196350097656,3.8087451457977295,9.679463346401462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.2001953125,0.0,1718.004638671875,1895.4371337890625,0.0,2886.7265625,0.9409595727920532,1.0,0.0,3.0,1.0,0.0
17682540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7716187834739685,0.3674367070198059,0.3354515135288238,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717394471168518,0.5367766618728638,0.5123000741004944,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8820905685424805,0.5571550726890564,0.3917921781539917,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7923889756202698,0.3980261385440826,0.3818621337413788,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6008278727531433,0.1696259528398513,0.7908600568771362,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.55670166015625,297.2463684082031,284.94873046875,1.0,0.594723641872406,1.0,1.0,0.9494222402572632,1.0,-2.896391153335572,1.3434284925460815,1.5529625415802002,0.6583327054977417,0.9368592500686646,0.9368592500686646,0.0,216.72071838378903,224.0,76669.234375,0.0,2451.416748046875,1.0,278.1499938964844,282.9657287597656,300.4140625,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36103.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451611995697021,1.0,0.0,0.0,3.8050386905670166,3.805064201354981,9.660762998464634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.97265625,0.0,1713.4010009765625,1895.4371337890625,0.0,2889.97216796875,0.9401187300682068,1.0,0.0,3.0,1.0,0.0
17682600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7716187834739685,0.3674367070198059,0.3354515135288238,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8717394471168518,0.5367766618728638,0.5123000741004944,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8820905685424805,0.5571550726890564,0.3917921781539917,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7923889756202698,0.3980261385440826,0.3818621337413788,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6008278727531433,0.1696259528398513,0.7908600568771362,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.55670166015625,297.2463684082031,284.94873046875,1.0,0.594723641872406,1.0,1.0,0.9494222402572632,1.0,-2.896391153335572,1.3434284925460815,1.5529625415802002,0.6583327054977417,0.9368592500686646,0.9368592500686646,0.0,216.72071838378903,224.0,76669.234375,0.0,2451.416748046875,1.0,278.1499938964844,282.9657287597656,300.4140625,305.4122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36103.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451611995697021,1.0,0.0,0.0,3.8050386905670166,3.805064201354981,9.660762998464634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.97265625,0.0,1713.4010009765625,1895.4371337890625,0.0,2889.97216796875,0.9401187300682068,1.0,0.0,3.0,1.0,0.0
17682660,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7689963579177856,0.3669588565826416,0.3351354598999023,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8686689138412476,0.535926342010498,0.5116216540336609,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8810124397277832,0.5602055788040161,0.3939900398254394,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7900437116622925,0.398122102022171,0.382070392370224,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5989941358566284,0.1696710735559463,0.7916117906570435,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5409545898437,297.2452392578125,284.9491577148437,1.0,0.5967907309532166,1.0,1.0,0.9522837996482848,1.0,-2.898991346359253,1.3444918394088743,1.5544995069503784,0.6586922407150269,0.9365230798721312,0.9365230798721312,0.0,219.7521209716797,227.0,76628.0703125,0.0,2471.09912109375,1.0,278.1499938964844,282.966552734375,300.3968811035156,305.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36078.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454225659370422,1.0,0.0,0.0,3.80234169960022,3.802367210388184,9.647072829466197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.1396484375,0.0,1709.963623046875,1895.4371337890625,0.0,2892.417724609375,0.9394968152046204,1.0,0.0,3.0,1.0,0.0
17682720,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7689963579177856,0.3669588565826416,0.3351354598999023,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8686689138412476,0.535926342010498,0.5116216540336609,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8810124397277832,0.5602055788040161,0.3939900398254394,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7900437116622925,0.398122102022171,0.382070392370224,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5989941358566284,0.1696710735559463,0.7916117906570435,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5409545898437,297.2452392578125,284.9491577148437,1.0,0.5967907309532166,1.0,1.0,0.9522837996482848,1.0,-2.898991346359253,1.3444918394088743,1.5544995069503784,0.6586922407150269,0.9365230798721312,0.9365230798721312,0.0,219.7521209716797,227.0,76628.0703125,0.0,2471.09912109375,1.0,278.1499938964844,282.966552734375,300.3968811035156,305.3907470703125,293.1499938964844,293.1499938964844,278.1499938964844,36078.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454225659370422,1.0,0.0,0.0,3.80234169960022,3.802367210388184,9.647072829466197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.1396484375,0.0,1709.963623046875,1895.4371337890625,0.0,2892.417724609375,0.9394968152046204,1.0,0.0,3.0,1.0,0.0
17682780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7664363980293274,0.3664766848087311,0.3348152935504913,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8656676411628723,0.5350638628005981,0.5109312534332275,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8799721002578735,0.563242495059967,0.3961783349514007,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7877461910247803,0.3982071876525879,0.3822681009769439,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5971889495849609,0.1697151809930801,0.7923580408096313,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5273742675781,297.2442321777344,284.9496459960937,1.0,0.5988436937332153,1.0,1.0,0.955145299434662,1.0,-2.901541948318481,1.3455311059951782,1.5560108423233032,0.6590625643730164,0.936536192893982,0.936536192893982,0.0,222.7803955078125,230.0,76607.3046875,0.0,2490.708984375,1.0,278.1499938964844,282.96728515625,300.38397216796875,305.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456003069877625,1.0,0.0,0.0,3.800760746002197,3.800786256790161,9.639052223064937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.265625,0.0,1707.8475341796875,1895.4371337890625,0.0,2894.08056640625,0.9391239881515504,1.0,0.0,3.0,1.0,0.0
17682840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7664363980293274,0.3664766848087311,0.3348152935504913,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8656676411628723,0.5350638628005981,0.5109312534332275,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8799721002578735,0.563242495059967,0.3961783349514007,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7877461910247803,0.3982071876525879,0.3822681009769439,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5971889495849609,0.1697151809930801,0.7923580408096313,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5273742675781,297.2442321777344,284.9496459960937,1.0,0.5988436937332153,1.0,1.0,0.955145299434662,1.0,-2.901541948318481,1.3455311059951782,1.5560108423233032,0.6590625643730164,0.936536192893982,0.936536192893982,0.0,222.7803955078125,230.0,76607.3046875,0.0,2490.708984375,1.0,278.1499938964844,282.96728515625,300.38397216796875,305.3748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36050.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456003069877625,1.0,0.0,0.0,3.800760746002197,3.800786256790161,9.639052223064937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.265625,0.0,1707.8475341796875,1895.4371337890625,0.0,2894.08056640625,0.9391239881515504,1.0,0.0,3.0,1.0,0.0
17682900,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7651791572570801,0.3662344217300415,0.3346540629863739,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8641924858093262,0.5346291065216064,0.5105825662612915,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8794654607772827,0.5647567510604858,0.3972694277763366,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7866149544715881,0.3982464373111725,0.3823637366294861,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5962967276573181,0.1697369962930679,0.792729914188385,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5214233398437,297.2437438964844,284.94989013671875,1.0,0.5998656153678894,1.0,1.0,0.9565760493278505,1.0,-2.9028024673461914,1.346043825149536,1.5567587614059448,0.659251868724823,0.9366772770881652,0.9366772770881652,0.0,224.2939910888672,230.0,76604.6171875,0.0,2500.496826171875,1.0,278.1499938964844,282.96759033203125,300.3791198730469,305.36895751953125,293.1499938964844,293.1499938964844,278.1499938964844,36035.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456441760063171,1.0,0.0,0.0,3.800380706787109,3.800406217575073,9.637125231165555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.181640625,0.0,1707.2725830078125,1895.4371337890625,0.0,2894.491455078125,0.9390291571617126,1.0,0.0,3.0,1.0,0.0
