time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7639368772506714,0.365991473197937,0.3344921767711639,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8627340793609619,0.5341921448707581,0.5102317929267883,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.87896728515625,0.5662675499916077,0.3983582556247711,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7854953408241272,0.3982835710048675,0.3824573159217834,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5954113602638245,0.1697586476802826,0.7931010127067566,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5160217285156,297.2432556152344,284.9501647949219,1.0,0.6008846163749695,1.0,1.0,0.9580054879188538,1.0,-2.9040536880493164,1.3465522527694702,1.5575013160705566,0.659443736076355,0.9369124174118042,0.9369124174118042,0.0,225.8072204589844,233.0,76607.3515625,0.0,2510.2734375,1.0,278.1499938964844,282.9678649902344,300.3753662109375,305.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36019.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456583023071289,1.0,0.0,0.0,3.8003008365631104,3.800326347351074,9.636720506023266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.4130859375,0.0,1707.0511474609375,1895.4371337890625,0.0,2894.623291015625,0.9390011429786682,1.0,0.0,3.0,1.0,0.0
17683020,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7614970803260803,0.3655035495758056,0.334166407585144,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8598672747612,0.5333118438720703,0.5095237493515015,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8779961466789246,0.5692787766456604,0.4005284607410431,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7832907438278198,0.3983511924743652,0.3826379776000976,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5936616659164429,0.1698016226291656,0.7938410639762878,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.5072326660156,297.2424011230469,284.95074462890625,1.0,0.6029132604598999,1.0,1.0,0.9608643054962158,1.0,-2.906526565551758,1.34755539894104,1.5589711666107178,0.6598356366157532,0.937700092792511,0.937700092792511,0.0,228.8316650390625,236.0,76631.828125,0.0,2529.787841796875,1.0,278.1499938964844,282.9682922363281,300.3717956542969,305.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456246256828308,1.0,0.0,0.0,3.801198482513428,3.801223993301392,9.64127252700564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.4521484375,0.0,1707.8621826171875,1895.4371337890625,0.0,2894.30810546875,0.9391814470291138,1.0,0.0,3.0,1.0,0.0
17683080,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7614970803260803,0.3655035495758056,0.334166407585144,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8598672747612,0.5333118438720703,0.5095237493515015,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8779961466789246,0.5692787766456604,0.4005284607410431,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7832907438278198,0.3983511924743652,0.3826379776000976,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5936616659164429,0.1698016226291656,0.7938410639762878,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.5072326660156,297.2424011230469,284.95074462890625,1.0,0.6029132604598999,1.0,1.0,0.9608643054962158,1.0,-2.906526565551758,1.34755539894104,1.5589711666107178,0.6598356366157532,0.937700092792511,0.937700092792511,0.0,228.8316650390625,236.0,76631.828125,0.0,2529.787841796875,1.0,278.1499938964844,282.9682922363281,300.3717956542969,305.36083984375,293.1499938964844,293.1499938964844,278.1499938964844,35984.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456246256828308,1.0,0.0,0.0,3.801198482513428,3.801223993301392,9.64127252700564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.4521484375,0.0,1707.8621826171875,1895.4371337890625,0.0,2894.30810546875,0.9391814470291138,1.0,0.0,3.0,1.0,0.0
17683140,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7591150999069214,0.3650138676166534,0.3338388204574585,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8570654988288879,0.5324252247810364,0.5088093280792236,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8770569562911987,0.5722776055335999,0.4026899039745331,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7811315059661865,0.3984117209911346,0.3828117251396179,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5919390320777893,0.169844314455986,0.7945795655250549,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.5009460449219,297.2415771484375,284.9513244628906,1.0,0.6049311757087708,1.0,1.0,0.9637231826782228,1.0,-2.908968925476074,1.348544716835022,1.5604242086410522,0.6602379083633423,0.938895344734192,0.938895344734192,0.0,231.8548889160156,239.0,76680.4375,0.0,2549.271240234375,1.0,278.1499938964844,282.96856689453125,300.3731384277344,305.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,35948.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454551696777344,1.0,0.0,0.0,3.8034257888793945,3.8034512996673584,9.652575272411925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.279296875,0.0,1710.2529296875,1895.4371337890625,0.0,2892.722412109375,0.939659297466278,1.0,0.0,3.0,1.0,0.0
17683200,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7591150999069214,0.3650138676166534,0.3338388204574585,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8570654988288879,0.5324252247810364,0.5088093280792236,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8770569562911987,0.5722776055335999,0.4026899039745331,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7811315059661865,0.3984117209911346,0.3828117251396179,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5919390320777893,0.169844314455986,0.7945795655250549,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.5009460449219,297.2415771484375,284.9513244628906,1.0,0.6049311757087708,1.0,1.0,0.9637231826782228,1.0,-2.908968925476074,1.348544716835022,1.5604242086410522,0.6602379083633423,0.938895344734192,0.938895344734192,0.0,231.8548889160156,239.0,76680.4375,0.0,2549.271240234375,1.0,278.1499938964844,282.96856689453125,300.3731384277344,305.3636169433594,293.1499938964844,293.1499938964844,278.1499938964844,35948.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454551696777344,1.0,0.0,0.0,3.8034257888793945,3.8034512996673584,9.652575272411925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.279296875,0.0,1710.2529296875,1895.4371337890625,0.0,2892.722412109375,0.939659297466278,1.0,0.0,3.0,1.0,0.0
17683260,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7567885518074036,0.3645222187042236,0.3335095942020416,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8543262481689453,0.5315330624580383,0.508089542388916,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8761473298072815,0.5752635598182678,0.4048424959182739,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7790161967277527,0.3984655439853668,0.3829791247844696,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5902425050735474,0.1698865890502929,0.7953163981437683,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4964294433594,297.2408447265625,284.9518127441406,1.0,0.606938898563385,1.0,1.0,0.9666014313697816,1.0,-2.91138243675232,1.3495211601257324,1.561861276626587,0.6606429815292358,0.9403422474861144,0.9403422474861144,0.0,234.8775329589844,242.0,76747.515625,0.0,2568.729736328125,1.0,278.1499938964844,282.968505859375,300.37823486328125,305.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35915.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452627658843994,1.0,0.0,0.0,3.80680775642395,3.806833267211914,9.66974880611815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.58984375,0.0,1714.0623779296875,1895.4371337890625,0.0,2890.922607421875,0.9403977394104004,1.0,0.0,3.0,1.0,0.0
17683320,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7567885518074036,0.3645222187042236,0.3335095942020416,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8543262481689453,0.5315330624580383,0.508089542388916,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8761473298072815,0.5752635598182678,0.4048424959182739,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7790161967277527,0.3984655439853668,0.3829791247844696,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5902425050735474,0.1698865890502929,0.7953163981437683,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4964294433594,297.2408447265625,284.9518127441406,1.0,0.606938898563385,1.0,1.0,0.9666014313697816,1.0,-2.91138243675232,1.3495211601257324,1.561861276626587,0.6606429815292358,0.9403422474861144,0.9403422474861144,0.0,234.8775329589844,242.0,76747.515625,0.0,2568.729736328125,1.0,278.1499938964844,282.968505859375,300.37823486328125,305.37188720703125,293.1499938964844,293.1499938964844,278.1499938964844,35915.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452627658843994,1.0,0.0,0.0,3.80680775642395,3.806833267211914,9.66974880611815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.58984375,0.0,1714.0623779296875,1895.4371337890625,0.0,2890.922607421875,0.9403977394104004,1.0,0.0,3.0,1.0,0.0
17683380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7545144557952881,0.3640269339084625,0.3331773281097412,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8516465425491333,0.5306333899497986,0.5073629021644592,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8752627968788147,0.5782299637794495,0.4069819450378418,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7769420146942139,0.3985099792480469,0.3831379115581512,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5885705351829529,0.1699275374412536,0.7960479855537415,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.492919921875,297.2401123046875,284.9520263671875,1.0,0.6089345812797546,1.0,1.0,0.9694796800613404,1.0,-2.9137518405914307,1.3504799604415894,1.5632719993591309,0.6610413789749146,0.9418100714683532,0.9418100714683532,0.0,237.8985137939453,245.0,76825.125,0.0,2588.12890625,1.0,278.1499938964844,282.9681091308594,300.38543701171875,305.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,35894.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451573848724365,1.0,0.0,0.0,3.810987949371338,3.8110134601593018,9.690995739219943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.40234375,0.0,1718.9381103515625,1895.4371337890625,0.0,2889.9365234375,0.9413231015205384,1.0,0.0,3.0,1.0,0.0
17683440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7545144557952881,0.3640269339084625,0.3331773281097412,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8516465425491333,0.5306333899497986,0.5073629021644592,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8752627968788147,0.5782299637794495,0.4069819450378418,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7769420146942139,0.3985099792480469,0.3831379115581512,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5885705351829529,0.1699275374412536,0.7960479855537415,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.492919921875,297.2401123046875,284.9520263671875,1.0,0.6089345812797546,1.0,1.0,0.9694796800613404,1.0,-2.9137518405914307,1.3504799604415894,1.5632719993591309,0.6610413789749146,0.9418100714683532,0.9418100714683532,0.0,237.8985137939453,245.0,76825.125,0.0,2588.12890625,1.0,278.1499938964844,282.9681091308594,300.38543701171875,305.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,35894.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451573848724365,1.0,0.0,0.0,3.810987949371338,3.8110134601593018,9.690995739219943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.40234375,0.0,1718.9381103515625,1895.4371337890625,0.0,2889.9365234375,0.9413231015205384,1.0,0.0,3.0,1.0,0.0
17683500,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7533960938453674,0.3637782037258148,0.3330102562904358,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8503279685974121,0.5301816463470459,0.5069976449012756,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8748293519020081,0.5797073841094971,0.4080475270748138,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7759198546409607,0.398529440164566,0.3832146823406219,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5877431035041809,0.1699475944042205,0.7964121103286743,284.9520568847656,284.95001220703125,304.2336120605469,297.3899230957031,300.4914245605469,297.23974609375,284.9520874023437,1.0,0.6099284887313843,1.0,1.0,0.9709187746047974,1.0,-2.914922952651977,1.3509541749954224,1.5639687776565552,0.6612385511398315,0.9425501227378844,0.9425501227378844,0.0,239.4093780517578,245.0,76866.2265625,0.0,2597.816162109375,1.0,278.1499938964844,282.9678649902344,300.3894348144531,305.39019775390625,293.1499938964844,293.1499938964844,278.1499938964844,35887.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451026678085327,1.0,0.0,0.0,3.8132307529449454,3.813256502151489,9.702406487122062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.8447265625,0.0,1721.5860595703125,1895.4371337890625,0.0,2889.424560546875,0.9418221712112428,1.0,0.0,3.0,1.0,0.0
17683560,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7522901296615601,0.3635288178920746,0.3328425586223602,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8490234017372131,0.5297285318374634,0.5066311955451965,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8744016289710999,0.5811799168586731,0.4091099202632904,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7749075889587402,0.3985468745231628,0.3832895755767822,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5869215130805969,0.1699673533439636,0.7967749834060669,284.9521179199219,284.95001220703125,304.2315368652344,297.39422607421875,300.4901123046875,297.2393798828125,284.9521484375,1.0,0.6109197735786438,1.0,1.0,0.9723700881004332,1.0,-2.916084051132202,1.3514238595962524,1.5646603107452393,0.6614333987236023,0.943304479122162,0.943304479122162,0.0,240.920150756836,233.0,76908.9765625,0.0,2607.4921875,1.0,278.1499938964844,282.96759033203125,300.3937683105469,305.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,35881.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450475335121155,1.0,0.0,0.0,3.815568208694458,3.815593719482422,9.714304951558006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6767578125,0.0,1724.3602294921875,1895.4371337890625,0.0,2888.908447265625,0.9423434734344482,1.0,0.0,3.0,1.0,0.0
17683620,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.753864586353302,0.3631254434585571,0.3323698043823242,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8507393598556519,0.528974175453186,0.5058093070983887,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8779257535934448,0.5836613178253174,0.4107419848442077,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7769298553466797,0.3985838890075683,0.3832094967365265,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5886244773864746,0.170012891292572,0.7964216470718384,284.95074462890625,284.95001220703125,304.2288818359375,297.4021911621094,300.4881896972656,297.23895263671875,284.9506530761719,1.0,0.6089650988578796,1.0,1.0,0.9748083353042604,1.0,-2.915971279144287,1.351199507713318,1.5647717714309692,0.661264955997467,0.9431614279747008,0.9431614279747008,0.0,238.0738067626953,233.0,76940.2734375,0.0,2593.1240234375,1.0,278.1499938964844,282.96630859375,300.4013366699219,305.4076232910156,293.1499938964844,293.1499938964844,278.1499938964844,35920.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448927402496338,1.0,0.0,0.0,3.818174839019776,3.8182005882263184,9.727582437335514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.7802734375,0.0,1727.82470703125,1895.4371337890625,0.0,2887.46044921875,0.9429413676261902,1.0,0.0,3.0,1.0,0.0
17683680,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7543942332267761,0.3630527257919311,0.3322698771953583,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8513262867927551,0.5288332104682922,0.5056411027908325,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8788814544677734,0.584135890007019,0.4110438227653503,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7775631546974182,0.3985934555530548,0.3831824660301208,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5891538262367249,0.1700252890586853,0.7963032722473145,284.9504699707031,284.95001220703125,304.2284851074219,297.40380859375,300.4878845214844,297.2388610839844,284.95037841796875,1.0,0.6084224581718445,1.0,1.0,0.9752727150917052,1.0,-2.915837287902832,1.3511030673980713,1.5647341012954712,0.6611998081207275,0.9430435299873352,0.9430435299873352,0.0,237.18826293945312,221.0,76943.015625,0.0,2588.470703125,1.0,278.1499938964844,282.9661560058594,300.4028625488281,305.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,35932.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448541760444641,1.0,0.0,0.0,3.8184256553649902,3.818451404571533,9.728860277391504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.7216796875,0.0,1728.2181396484375,1895.4371337890625,0.0,2887.099609375,0.9430046081542968,1.0,0.0,3.0,1.0,0.0
17683740,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7592087984085083,0.3626416325569153,0.331607848405838,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8566884398460388,0.527986466884613,0.504540205001831,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8867025971412659,0.5871278643608093,0.4128881692886352,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7831271290779114,0.3986831605434418,0.3829610645771026,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5937668681144714,0.1701447665691375,0.7953671216964722,284.9494934082031,284.95001220703125,304.22674560546875,297.4144897460937,300.4864501953125,297.2386779785156,284.949462890625,1.0,0.6038690209388733,1.0,1.0,0.978175401687622,1.0,-2.9145443439483643,1.3502821922302246,1.5642621517181396,0.6606712341308594,0.9422657489776612,0.9422657489776612,0.0,229.65350341796875,209.0,76947.3828125,0.0,2548.614501953125,1.0,278.1499938964844,282.966064453125,300.4129638671875,305.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445345163345337,1.0,0.0,0.0,3.8186519145965576,3.8186776638031006,9.730013061926002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6884765625,0.0,1728.9398193359375,1895.4371337890625,0.0,2884.109375,0.9430966973304749,1.0,0.0,3.0,1.0,0.0
17683800,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7592087984085083,0.3626416325569153,0.331607848405838,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8566884398460388,0.527986466884613,0.504540205001831,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8867025971412659,0.5871278643608093,0.4128881692886352,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7831271290779114,0.3986831605434418,0.3829610645771026,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5937668681144714,0.1701447665691375,0.7953671216964722,284.9494934082031,284.95001220703125,304.22674560546875,297.4144897460937,300.4864501953125,297.2386779785156,284.949462890625,1.0,0.6038690209388733,1.0,1.0,0.978175401687622,1.0,-2.9145443439483643,1.3502821922302246,1.5642621517181396,0.6606712341308594,0.9422657489776612,0.9422657489776612,0.0,229.65350341796875,209.0,76947.3828125,0.0,2548.614501953125,1.0,278.1499938964844,282.966064453125,300.4129638671875,305.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35989.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445345163345337,1.0,0.0,0.0,3.8186519145965576,3.8186776638031006,9.730013061926002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.6884765625,0.0,1728.9398193359375,1895.4371337890625,0.0,2884.109375,0.9430966973304749,1.0,0.0,3.0,1.0,0.0
17683860,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7658888697624207,0.3622930347919464,0.3309296071529388,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8641439080238342,0.5271924734115601,0.5034118294715881,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8967699408531189,0.5901581645011902,0.4147022068500519,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.790635883808136,0.3988191187381744,0.382705956697464,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5998827815055847,0.1703298389911651,0.79435795545578,284.94940185546875,284.95001220703125,304.22625732421875,297.4262390136719,300.48590087890625,297.2389831542969,284.94940185546875,1.0,0.5981629490852356,1.0,1.0,0.9809759259223938,1.0,-2.9130332469940186,1.3493660688400269,1.563667058944702,0.6600921750068665,0.9418036937713624,0.9418036937713624,0.0,220.1470184326172,197.0,76948.2421875,0.0,2498.59912109375,1.0,278.1499938964844,282.96685791015625,300.4242858886719,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,36012.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441263437271118,1.0,0.0,0.0,3.818029403686523,3.8180549144744873,9.726840062285191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.59375,0.0,1728.362060546875,1895.4371337890625,0.0,2880.29052734375,0.9429756999015808,1.0,0.0,3.0,1.0,0.0
17683920,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7658888697624207,0.3622930347919464,0.3309296071529388,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8641439080238342,0.5271924734115601,0.5034118294715881,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8967699408531189,0.5901581645011902,0.4147022068500519,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.790635883808136,0.3988191187381744,0.382705956697464,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5998827815055847,0.1703298389911651,0.79435795545578,284.94940185546875,284.95001220703125,304.22625732421875,297.4262390136719,300.48590087890625,297.2389831542969,284.94940185546875,1.0,0.5981629490852356,1.0,1.0,0.9809759259223938,1.0,-2.9130332469940186,1.3493660688400269,1.563667058944702,0.6600921750068665,0.9418036937713624,0.9418036937713624,0.0,220.1470184326172,197.0,76948.2421875,0.0,2498.59912109375,1.0,278.1499938964844,282.96685791015625,300.4242858886719,305.4313049316406,293.1499938964844,293.1499938964844,278.1499938964844,36012.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441263437271118,1.0,0.0,0.0,3.818029403686523,3.8180549144744873,9.726840062285191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.59375,0.0,1728.362060546875,1895.4371337890625,0.0,2880.29052734375,0.9429756999015808,1.0,0.0,3.0,1.0,0.0
17683980,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.774091362953186,0.3619934618473053,0.3302585482597351,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8733073472976685,0.5264413356781006,0.5022842288017273,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.908784806728363,0.5932154655456543,0.4165059328079223,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7996571063995361,0.3989925682544708,0.3824465572834015,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6070616245269775,0.1705716848373413,0.7934162616729736,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.48602294921875,297.2396240234375,284.94970703125,1.0,0.5918247699737549,1.0,1.0,0.9837764501571656,1.0,-2.911594867706299,1.3484898805618286,1.5631049871444702,0.6595343947410583,0.9417235255241394,0.9417235255241394,0.0,209.58987426757807,185.0,76955.6796875,0.0,2443.55029296875,1.0,278.1499938964844,282.9679260253906,300.4367370605469,305.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36011.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436819314956665,1.0,0.0,0.0,3.817556858062744,3.817582607269287,9.724434448799002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.1123046875,0.0,1727.7864990234375,1895.4371337890625,0.0,2876.13427734375,0.9428719282150269,1.0,0.0,3.0,1.0,0.0
17684040,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.774091362953186,0.3619934618473053,0.3302585482597351,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8733073472976685,0.5264413356781006,0.5022842288017273,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.908784806728363,0.5932154655456543,0.4165059328079223,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7996571063995361,0.3989925682544708,0.3824465572834015,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6070616245269775,0.1705716848373413,0.7934162616729736,284.9496765136719,284.95001220703125,304.2268371582031,297.4389038085937,300.48602294921875,297.2396240234375,284.94970703125,1.0,0.5918247699737549,1.0,1.0,0.9837764501571656,1.0,-2.911594867706299,1.3484898805618286,1.5631049871444702,0.6595343947410583,0.9417235255241394,0.9417235255241394,0.0,209.58987426757807,185.0,76955.6796875,0.0,2443.55029296875,1.0,278.1499938964844,282.9679260253906,300.4367370605469,305.4440612792969,293.1499938964844,293.1499938964844,278.1499938964844,36011.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436819314956665,1.0,0.0,0.0,3.817556858062744,3.817582607269287,9.724434448799002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.1123046875,0.0,1727.7864990234375,1895.4371337890625,0.0,2876.13427734375,0.9428719282150269,1.0,0.0,3.0,1.0,0.0
17684100,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7787206768989563,0.3618578016757965,0.3299277126789093,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8784840106964111,0.5260784029960632,0.5017238259315491,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.91587233543396,0.5947505831718445,0.4174059927463531,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8046671748161316,0.399090051651001,0.3823184370994568,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6109699010848999,0.1707099676132202,0.79298335313797,284.9498596191406,284.95001220703125,304.2274780273437,297.445556640625,300.4862976074219,297.2400207519531,284.9498596191406,1.0,0.5885088443756104,1.0,1.0,0.9851767420768738,1.0,-2.910932779312134,1.348081111907959,1.5628516674041748,0.6592714786529541,0.941801369190216,0.941801369190216,0.0,204.0791015625,185.0,76963.0078125,0.0,2414.99462890625,1.0,278.1499938964844,282.96844482421875,300.443359375,305.4510803222656,293.1499938964844,293.1499938964844,278.1499938964844,36006.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843456506729126,1.0,0.0,0.0,3.8175103664398193,3.8175361156463614,9.724196843308164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.642578125,0.0,1727.6922607421875,1895.4371337890625,0.0,2874.025634765625,0.9428592324256896,1.0,0.0,3.0,1.0,0.0
17684160,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.783701479434967,0.3617302179336548,0.3296005725860595,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8840581774711609,0.5257226824760437,0.5011663436889648,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9236229062080384,0.5962879657745361,0.4183049201965332,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8099201917648315,0.3991934359073639,0.3821921050548553,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6150056719779968,0.1708585172891616,0.7925788760185242,284.9500427246094,284.95001220703125,304.2283630371094,297.452392578125,300.4867248535156,297.24041748046875,284.9500427246094,1.0,0.5851200222969055,1.0,1.0,0.986547827720642,1.0,-2.9103128910064697,1.3476954698562622,1.562617301940918,0.6590220928192139,0.9419410824775696,0.9419410824775696,0.0,198.4613494873047,173.0,76972.84375,0.0,2385.99658203125,1.0,278.1499938964844,282.96893310546875,300.4501647949219,305.45849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432316780090332,1.0,0.0,0.0,3.817617893218994,3.817643404006958,9.724743676997605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.689453125,0.0,1727.7725830078125,1895.4371337890625,0.0,2871.923095703125,0.942879855632782,1.0,0.0,3.0,1.0,0.0
17684220,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7947338819503784,0.361495703458786,0.3289575278759002,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8964241743087769,0.5250301957130432,0.5000612735748291,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9406052231788636,0.5993674993515015,0.4201002120971679,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.820882260799408,0.3994152247905731,0.3819456398487091,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6233786344528198,0.1711823493242263,0.7918541431427002,284.9503479003906,284.95001220703125,304.2307434082031,297.4665832519531,300.48785400390625,297.2413024902344,284.95037841796875,1.0,0.5781781077384949,1.0,1.0,0.9892899990081788,1.0,-2.9092020988464355,1.346989989280701,1.5622122287750244,0.6585599184036255,0.9423654079437256,0.9423654079437256,0.0,187.0056304931641,161.0,76999.671875,0.0,2327.175048828125,1.0,278.1499938964844,282.9697570800781,300.4643859863281,305.4743957519531,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427869081497192,1.0,0.0,0.0,3.818291664123535,3.818317413330078,9.728177019496798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2236328125,0.0,1728.4761962890625,1895.4371337890625,0.0,2867.76416015625,0.9430226683616638,1.0,0.0,3.0,1.0,0.0
17684280,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7947338819503784,0.361495703458786,0.3289575278759002,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8964241743087769,0.5250301957130432,0.5000612735748291,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9406052231788636,0.5993674993515015,0.4201002120971679,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.820882260799408,0.3994152247905731,0.3819456398487091,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6233786344528198,0.1711823493242263,0.7918541431427002,284.9503479003906,284.95001220703125,304.2307434082031,297.4665832519531,300.48785400390625,297.2413024902344,284.95037841796875,1.0,0.5781781077384949,1.0,1.0,0.9892899990081788,1.0,-2.9092020988464355,1.346989989280701,1.5622122287750244,0.6585599184036255,0.9423654079437256,0.9423654079437256,0.0,187.0056304931641,161.0,76999.671875,0.0,2327.175048828125,1.0,278.1499938964844,282.9697570800781,300.4643859863281,305.4743957519531,293.1499938964844,293.1499938964844,278.1499938964844,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427869081497192,1.0,0.0,0.0,3.818291664123535,3.818317413330078,9.728177019496798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2236328125,0.0,1728.4761962890625,1895.4371337890625,0.0,2867.76416015625,0.9430226683616638,1.0,0.0,3.0,1.0,0.0
17684340,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.807230532169342,0.3612833023071289,0.3283284604549408,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9108380079269408,0.5243578553199768,0.4989689290523529,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9587042927742004,0.6024476885795593,0.4218914806842804,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8329419493675232,0.3996522128582001,0.3817073106765747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6325706243515015,0.1715349704027176,0.7912312150001526,284.9506225585937,284.95001220703125,304.2338256835937,297.4813842773437,300.4893493652344,297.2421875,284.9506225585937,1.0,0.5710818767547607,1.0,1.0,0.9920321106910706,1.0,-2.9082517623901367,1.3463659286499023,1.5618857145309448,0.6581429839134216,0.9429377913475036,0.9429377913475036,0.0,175.37464904785156,149.0,77035.0859375,0.0,2267.80810546875,1.0,278.1499938964844,282.9704284667969,300.4792175292969,305.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,35971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423510789871216,1.0,0.0,0.0,3.8195159435272217,3.8195416927337646,9.734417290019335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4697265625,0.0,1729.8480224609375,1895.4371337890625,0.0,2863.689208984375,0.943289041519165,1.0,0.0,3.0,1.0,0.0
17684400,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.807230532169342,0.3612833023071289,0.3283284604549408,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9108380079269408,0.5243578553199768,0.4989689290523529,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9587042927742004,0.6024476885795593,0.4218914806842804,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8329419493675232,0.3996522128582001,0.3817073106765747,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6325706243515015,0.1715349704027176,0.7912312150001526,284.9506225585937,284.95001220703125,304.2338256835937,297.4813842773437,300.4893493652344,297.2421875,284.9506225585937,1.0,0.5710818767547607,1.0,1.0,0.9920321106910706,1.0,-2.9082517623901367,1.3463659286499023,1.5618857145309448,0.6581429839134216,0.9429377913475036,0.9429377913475036,0.0,175.37464904785156,149.0,77035.0859375,0.0,2267.80810546875,1.0,278.1499938964844,282.9704284667969,300.4792175292969,305.4915771484375,293.1499938964844,293.1499938964844,278.1499938964844,35971.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423510789871216,1.0,0.0,0.0,3.8195159435272217,3.8195416927337646,9.734417290019335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.4697265625,0.0,1729.8480224609375,1895.4371337890625,0.0,2863.689208984375,0.943289041519165,1.0,0.0,3.0,1.0,0.0
17684460,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.820637583732605,0.3610891699790954,0.3277125656604767,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9288140535354614,0.5237022042274475,0.4978887736797333,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9769651293754578,0.605524480342865,0.4236778318881988,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8468089699745178,0.3999009132385254,0.3814765810966491,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6431844830513,0.1719114780426025,0.7907005548477173,284.9508361816406,284.95001220703125,304.23748779296875,297.4967041015625,300.4911193847656,297.2430419921875,284.9508361816406,1.0,0.5638709664344788,1.0,1.0,0.9948033094406128,1.0,-2.907445192337036,1.3458136320114136,1.5616315603256226,0.6577656865119934,0.943620502948761,0.943620502948761,0.0,163.6435089111328,137.0,77077.8359375,0.0,2208.232177734375,1.0,278.1499938964844,282.9709777832031,300.4945678710937,305.509765625,293.1499938964844,293.1499938964844,278.1499938964844,35959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419257998466492,1.0,0.0,0.0,3.8212149143218994,3.8212404251098633,9.74307795331697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.17578125,0.0,1731.806396484375,1895.4371337890625,0.0,2859.71337890625,0.9436628818511964,1.0,0.0,3.0,1.0,0.0
17684520,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.820637583732605,0.3610891699790954,0.3277125656604767,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9288140535354614,0.5237022042274475,0.4978887736797333,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9769651293754578,0.605524480342865,0.4236778318881988,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8468089699745178,0.3999009132385254,0.3814765810966491,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6431844830513,0.1719114780426025,0.7907005548477173,284.9508361816406,284.95001220703125,304.23748779296875,297.4967041015625,300.4911193847656,297.2430419921875,284.9508361816406,1.0,0.5638709664344788,1.0,1.0,0.9948033094406128,1.0,-2.907445192337036,1.3458136320114136,1.5616315603256226,0.6577656865119934,0.943620502948761,0.943620502948761,0.0,163.6435089111328,137.0,77077.8359375,0.0,2208.232177734375,1.0,278.1499938964844,282.9709777832031,300.4945678710937,305.509765625,293.1499938964844,293.1499938964844,278.1499938964844,35959.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419257998466492,1.0,0.0,0.0,3.8212149143218994,3.8212404251098633,9.74307795331697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.17578125,0.0,1731.806396484375,1895.4371337890625,0.0,2859.71337890625,0.9436628818511964,1.0,0.0,3.0,1.0,0.0
17684580,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8355293869972229,0.3609106838703155,0.3271089494228363,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9494360089302064,0.523061990737915,0.4968210160732269,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.994513213634491,0.6086026430130005,0.4254626035690307,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8632499575614929,0.4001603126525879,0.3812537789344787,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6558775305747986,0.1723084598779678,0.7902541160583496,284.9509582519531,284.95001220703125,304.2416076660156,297.51239013671875,300.4930725097656,297.2438659667969,284.9509582519531,1.0,0.556564450263977,1.0,1.0,0.9975744485855104,1.0,-2.906724452972412,1.345306158065796,1.5614182949066162,0.6574150919914246,0.9443628787994384,0.9443628787994384,0.0,151.85580444335938,125.0,77125.859375,0.0,2148.59423828125,1.0,278.1499938964844,282.9714050292969,300.51031494140625,305.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35948.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415108323097229,1.0,0.0,0.0,3.8232715129852295,3.823297262191773,9.75356897470192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.94921875,0.0,1734.2205810546875,1895.4371337890625,0.0,2855.83447265625,0.9441187381744384,1.0,0.0,3.0,1.0,0.0
17684640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8355293869972229,0.3609106838703155,0.3271089494228363,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9494360089302064,0.523061990737915,0.4968210160732269,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.994513213634491,0.6086026430130005,0.4254626035690307,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8632499575614929,0.4001603126525879,0.3812537789344787,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6558775305747986,0.1723084598779678,0.7902541160583496,284.9509582519531,284.95001220703125,304.2416076660156,297.51239013671875,300.4930725097656,297.2438659667969,284.9509582519531,1.0,0.556564450263977,1.0,1.0,0.9975744485855104,1.0,-2.906724452972412,1.345306158065796,1.5614182949066162,0.6574150919914246,0.9443628787994384,0.9443628787994384,0.0,151.85580444335938,125.0,77125.859375,0.0,2148.59423828125,1.0,278.1499938964844,282.9714050292969,300.51031494140625,305.5287780761719,293.1499938964844,293.1499938964844,278.1499938964844,35948.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415108323097229,1.0,0.0,0.0,3.8232715129852295,3.823297262191773,9.75356897470192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.94921875,0.0,1734.2205810546875,1895.4371337890625,0.0,2855.83447265625,0.9441187381744384,1.0,0.0,3.0,1.0,0.0
17684700,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8429165482521057,0.3608067035675049,0.3268267214298248,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9590072631835938,0.5227251648902893,0.4963068962097168,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9990000128746032,0.6104980707168579,0.4228650629520416,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8715400695800781,0.400273859500885,0.3811618685722351,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6623402833938599,0.1724973022937774,0.7901420593261719,284.9483947753906,284.95001220703125,304.2438049316406,297.5203552246094,300.4945678710937,297.24566650390625,284.94805908203125,1.0,0.5526669025421143,1.0,1.0,0.998960018157959,1.0,-2.902454137802124,1.3431202173233032,1.5593339204788208,0.6563467383384705,0.9423038959503174,0.9423038959503174,0.0,146.4833984375,125.0,77073.6484375,0.0,2114.6953125,1.0,278.1499938964844,282.9698791503906,300.5179748535156,305.53546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36022.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412473201751709,1.0,0.0,0.0,3.822150945663452,3.822176694869995,9.7478516636329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.5078125,0.0,1733.4364013671875,1895.4371337890625,0.0,2853.371337890625,0.943885624408722,1.0,0.0,3.0,1.0,0.0
17684760,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8488766551017761,0.3606639206409454,0.32657191157341,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9662337899208068,0.5223440527915955,0.4958195388317108,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9990000128746032,0.6133025884628296,0.4133095145225525,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8782536387443542,0.4003462493419647,0.3810977041721344,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6676315069198608,0.1726596504449844,0.7901975512504578,284.9394226074219,284.95001220703125,304.2460632324219,297.5283508300781,300.4976501464844,297.25115966796875,284.93853759765625,1.0,0.5482698678970337,0.9988599419593812,0.9988599419593812,0.9991680383682252,1.0,-2.8900861740112305,1.3369863033294678,1.5530998706817627,0.6532644629478455,0.9341140389442444,0.9341140389442444,0.0,142.07167053222656,128.0,76844.9921875,0.0,2072.109619140625,1.0,278.1499938964844,282.9649658203125,300.5248413085937,305.5341796875,293.1499938964844,293.1499938964844,278.1499938964844,36321.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840842604637146,1.0,0.0,0.0,3.8148369789123535,3.814862728118897,9.710581707622623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.671875,0.0,1726.917724609375,1895.4371337890625,0.0,2849.58837890625,0.9423355460166932,1.0,0.0,3.0,1.0,0.0
