time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.85528564453125,0.3604598343372345,0.3262206315994262,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9734013080596924,0.5216715335845947,0.4950212836265564,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9990000128746032,0.6200404763221741,0.4033809304237366,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8855462074279785,0.4004973173141479,0.3810761868953705,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6735784411430359,0.1730133295059204,0.7909514904022217,284.9403076171875,284.95001220703125,304.2503356933594,297.543212890625,300.5086364746094,297.2696533203125,284.94061279296875,1.0,0.5442214608192444,0.9967621564865112,0.9967621564865112,0.999550759792328,1.0,-2.877631425857544,1.3308366537094116,1.5467946529388428,0.6497671008110046,0.9275730848312378,0.9275730848312378,0.0,137.5794219970703,128.0,76551.3125,0.0,2029.35205078125,1.0,278.1499938964844,282.9725036621094,300.53662109375,305.52301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36540.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395570516586304,1.0,0.0,0.0,3.79341459274292,3.793440103530884,9.601827741789748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.6982421875,0.0,1702.859619140625,1895.4371337890625,0.0,2837.576904296875,0.9378119707107544,1.0,0.0,3.0,1.0,0.0
17684880,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8556938767433167,0.3604465425014496,0.3261976838111877,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9738335609436036,0.5216168165206909,0.4949586987495422,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.6206347942352295,0.4027629494667053,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8860138654708862,0.4005128741264343,0.381080150604248,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6739725470542908,0.1730471849441528,0.7910503149032593,284.9408264160156,284.95001220703125,304.250732421875,297.54449462890625,300.5096130371094,297.27130126953125,284.9411315917969,1.0,0.543969452381134,0.9965797662734984,0.9965797662734984,0.9995840191841124,1.0,-2.876908779144287,1.330475926399231,1.5464327335357666,0.649564266204834,0.927430272102356,0.927430272102356,0.0,137.3054656982422,131.0,76535.9375,0.0,2026.816162109375,1.0,278.1499938964844,282.9732971191406,300.5378112792969,305.5227966308594,293.1499938964844,293.1499938964844,278.1499938964844,36531.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394438624382019,1.0,0.0,0.0,3.792028188705444,3.792053699493408,9.59481099016557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.4560546875,0.0,1701.1273193359375,1895.4371337890625,0.0,2836.51953125,0.937500536441803,1.0,0.0,3.0,1.0,0.0
17684940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8589478731155396,0.36031374335289,0.3259955048561096,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9771047830581664,0.5209707021713257,0.4942629933357239,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6278063058853149,0.397875964641571,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8898229002952576,0.4007309973239898,0.381200760602951,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6773762702941895,0.173499047756195,0.7926632761955261,284.9480285644531,284.95001220703125,304.2554626464844,297.5606994628906,300.5211486816406,297.2897033691406,284.9483337402344,1.0,0.5421380996704102,0.994299590587616,0.994299590587616,1.0,1.0,-2.87203049659729,1.327989935874939,1.544040560722351,0.6481174230575562,0.9288610219955444,0.9288610219955444,0.0,135.185546875,134.0,76461.21875,0.0,2008.406982421875,1.0,278.1499938964844,282.9819030761719,300.5547790527344,305.5309143066406,293.1499938964844,293.1499938964844,278.1499938964844,36263.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382333517074585,1.0,0.0,0.0,3.781756639480591,3.781781911849976,9.54290158006188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.9375,0.0,1686.7974853515625,1895.4371337890625,0.0,2825.2138671875,0.9350322484970092,1.0,0.0,3.0,1.0,0.0
17685000,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8589478731155396,0.36031374335289,0.3259955048561096,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9771047830581664,0.5209707021713257,0.4942629933357239,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6278063058853149,0.397875964641571,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8898229002952576,0.4007309973239898,0.381200760602951,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6773762702941895,0.173499047756195,0.7926632761955261,284.9480285644531,284.95001220703125,304.2554626464844,297.5606994628906,300.5211486816406,297.2897033691406,284.9483337402344,1.0,0.5421380996704102,0.994299590587616,0.994299590587616,1.0,1.0,-2.87203049659729,1.327989935874939,1.544040560722351,0.6481174230575562,0.9288610219955444,0.9288610219955444,0.0,135.185546875,134.0,76461.21875,0.0,2008.406982421875,1.0,278.1499938964844,282.9819030761719,300.5547790527344,305.5309143066406,293.1499938964844,293.1499938964844,278.1499938964844,36263.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382333517074585,1.0,0.0,0.0,3.781756639480591,3.781781911849976,9.54290158006188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.9375,0.0,1686.7974853515625,1895.4371337890625,0.0,2825.2138671875,0.9350322484970092,1.0,0.0,3.0,1.0,0.0
17685060,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8595735430717468,0.3601655662059784,0.325854629278183,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9775269031524658,0.5203396081924438,0.4936548471450805,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6340762972831726,0.3968245685100555,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8907859921455383,0.4009529650211334,0.3813945055007934,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6786076426506042,0.173951968550682,0.7946286201477051,284.9530334472656,284.95001220703125,304.2601318359375,297.5768737792969,300.52947998046875,297.30157470703125,284.9532165527344,1.0,0.5420318841934204,0.991906464099884,0.991906464099884,1.0,1.0,-2.8724586963653564,1.328104853630066,1.5443538427352903,0.6480763554573059,0.9331687688827516,0.9331687688827516,0.0,134.79029846191406,152.0,76544.7578125,0.0,2007.17578125,1.0,278.1499938964844,282.98602294921875,300.5731811523437,305.5528869628906,293.1499938964844,293.1499938964844,278.1499938964844,35989.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375542163848877,1.0,0.0,0.0,3.782883405685425,3.7829086780548096,9.548588195684715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.4560546875,0.0,1686.0152587890625,1895.4371337890625,0.0,2818.873046875,0.9351018071174622,1.0,0.0,3.0,1.0,0.0
17685120,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8595735430717468,0.3601655662059784,0.325854629278183,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9775269031524658,0.5203396081924438,0.4936548471450805,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.6340762972831726,0.3968245685100555,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8907859921455383,0.4009529650211334,0.3813945055007934,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6786076426506042,0.173951968550682,0.7946286201477051,284.9530334472656,284.95001220703125,304.2601318359375,297.5768737792969,300.52947998046875,297.30157470703125,284.9532165527344,1.0,0.5420318841934204,0.991906464099884,0.991906464099884,1.0,1.0,-2.8724586963653564,1.328104853630066,1.5443538427352903,0.6480763554573059,0.9331687688827516,0.9331687688827516,0.0,134.79029846191406,152.0,76544.7578125,0.0,2007.17578125,1.0,278.1499938964844,282.98602294921875,300.5731811523437,305.5528869628906,293.1499938964844,293.1499938964844,278.1499938964844,35989.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375542163848877,1.0,0.0,0.0,3.782883405685425,3.7829086780548096,9.548588195684715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.4560546875,0.0,1686.0152587890625,1895.4371337890625,0.0,2818.873046875,0.9351018071174622,1.0,0.0,3.0,1.0,0.0
17685180,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8514322638511658,0.3600108623504638,0.3258907198905945,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.96824449300766,0.5197482705116272,0.4932678937911987,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6382976770401001,0.4086174070835113,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8822284936904907,0.4012066721916199,0.3818036615848541,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.672478973865509,0.1743986457586288,0.7975138425827026,284.96636962890625,284.95001220703125,304.2646484375,297.5928955078125,300.532958984375,297.30242919921875,284.967041015625,1.0,0.5481776595115662,0.989513337612152,0.989513337612152,1.0,1.0,-2.8901495933532715,1.336690068244934,1.5534595251083374,0.652268648147583,0.9483662843704224,0.9483662843704224,0.0,140.14744567871094,155.0,77016.6328125,0.0,2062.77001953125,1.0,278.1499938964844,282.9926147460937,300.5927429199219,305.5948791503906,293.1499938964844,293.1499938964844,278.1499938964844,35430.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374971747398376,1.0,0.0,0.0,3.80098295211792,3.8010082244873047,9.640178859626758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.912109375,0.0,1703.283935546875,1895.4371337890625,0.0,2818.340576171875,0.9388867616653442,1.0,0.0,3.0,1.0,0.0
17685240,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8514322638511658,0.3600108623504638,0.3258907198905945,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.96824449300766,0.5197482705116272,0.4932678937911987,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6382976770401001,0.4086174070835113,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8822284936904907,0.4012066721916199,0.3818036615848541,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.672478973865509,0.1743986457586288,0.7975138425827026,284.96636962890625,284.95001220703125,304.2646484375,297.5928955078125,300.532958984375,297.30242919921875,284.967041015625,1.0,0.5481776595115662,0.989513337612152,0.989513337612152,1.0,1.0,-2.8901495933532715,1.336690068244934,1.5534595251083374,0.652268648147583,0.9483662843704224,0.9483662843704224,0.0,140.14744567871094,155.0,77016.6328125,0.0,2062.77001953125,1.0,278.1499938964844,282.9926147460937,300.5927429199219,305.5948791503906,293.1499938964844,293.1499938964844,278.1499938964844,35430.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374971747398376,1.0,0.0,0.0,3.80098295211792,3.8010082244873047,9.640178859626758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.912109375,0.0,1703.283935546875,1895.4371337890625,0.0,2818.340576171875,0.9388867616653442,1.0,0.0,3.0,1.0,0.0
17685300,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8477408289909363,0.3598814904689789,0.3258797526359558,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9637539982795716,0.5194312334060669,0.493070900440216,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.6393287181854248,0.4141581654548645,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8783496022224426,0.4013136625289917,0.3820031285285949,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.6696850061416626,0.1745716482400894,0.7988041639328003,284.96783447265625,284.95001220703125,304.26678466796875,297.6007995605469,300.5311584472656,297.29656982421875,284.9678039550781,1.0,0.550629734992981,0.988316774368286,0.988316774368286,1.0,1.0,-2.8983609676361084,1.3406215906143188,1.557739496231079,0.6544280052185059,0.9552819132804872,0.9552819132804872,0.0,142.72325134277344,155.0,77286.296875,0.0,2089.217529296875,1.0,278.1499938964844,282.98944091796875,300.60302734375,305.6245422363281,293.1499938964844,293.1499938964844,278.1499938964844,35234.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378728032112122,1.0,0.0,0.0,3.817425012588501,3.817450523376465,9.723762559588067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.79296875,0.0,1721.5499267578125,1895.4371337890625,0.0,2821.84716796875,0.9423894882202148,1.0,0.0,3.0,1.0,0.0
17685360,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8445113897323608,0.3597023487091064,0.3258135616779327,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9596905708312988,0.5190772414207458,0.4928317964076996,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9990000128746032,0.6401576399803162,0.4190544784069061,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8749839067459106,0.4013907015323639,0.3821658194065094,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6672438979148865,0.1747029423713684,0.7998490929603577,284.9662170410156,284.95001220703125,304.26885986328125,297.608642578125,300.5287170410156,297.28973388671875,284.96612548828125,1.0,0.5529220700263977,0.9868117570877076,0.9868117570877076,1.0,1.0,-2.9053328037261963,1.3439533710479736,1.5613794326782229,0.6561660766601562,0.9597502946853638,0.9597502946853638,0.0,145.0087127685547,158.0,77516.28125,0.0,2112.275146484375,1.0,278.1499938964844,282.9848937988281,300.6121520996094,305.6506652832031,293.1499938964844,293.1499938964844,278.1499938964844,35215.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383238315582275,1.0,0.0,0.0,3.832377433776856,3.8324031829833984,9.800085081224097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.181640625,0.0,1739.5302734375,1895.4371337890625,0.0,2826.05859375,0.945709228515625,1.0,0.0,3.0,1.0,0.0
17685420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8386547565460205,0.3592656850814819,0.3255854845046997,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.952016532421112,0.5183066725730896,0.4922740757465362,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.6415128707885742,0.428083598613739,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8689233660697937,0.401492714881897,0.3824237287044525,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6627951860427856,0.1748856455087661,0.8014818429946899,284.96270751953125,284.95001220703125,304.27264404296875,297.6240234375,300.5233459472656,297.275634765625,284.96258544921875,1.0,0.5570709109306335,0.9838017821311952,0.9838017821311952,1.0,1.0,-2.91751766204834,1.3497545719146729,1.567763090133667,0.6591805219650269,0.9666388034820556,0.9666388034820556,0.0,149.25900268554688,161.0,77921.578125,0.0,2154.094970703125,1.0,278.1499938964844,282.9765625,300.6280212402344,305.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391640782356262,1.0,0.0,0.0,3.8590123653411865,3.8590383529663086,9.936778724295436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7265625,0.0,1772.694091796875,1895.4371337890625,0.0,2833.906005859375,0.9517366290092468,1.0,0.0,3.0,1.0,0.0
17685480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8386547565460205,0.3592656850814819,0.3255854845046997,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.952016532421112,0.5183066725730896,0.4922740757465362,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.6415128707885742,0.428083598613739,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8689233660697937,0.401492714881897,0.3824237287044525,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6627951860427856,0.1748856455087661,0.8014818429946899,284.96270751953125,284.95001220703125,304.27264404296875,297.6240234375,300.5233459472656,297.275634765625,284.96258544921875,1.0,0.5570709109306335,0.9838017821311952,0.9838017821311952,1.0,1.0,-2.91751766204834,1.3497545719146729,1.567763090133667,0.6591805219650269,0.9666388034820556,0.9666388034820556,0.0,149.25900268554688,161.0,77921.578125,0.0,2154.094970703125,1.0,278.1499938964844,282.9765625,300.6280212402344,305.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,35281.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391640782356262,1.0,0.0,0.0,3.8590123653411865,3.8590383529663086,9.936778724295436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.7265625,0.0,1772.694091796875,1895.4371337890625,0.0,2833.906005859375,0.9517366290092468,1.0,0.0,3.0,1.0,0.0
17685540,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8334439396858215,0.3587772846221924,0.3252888321876526,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9448853731155396,0.5174943804740906,0.4916566014289856,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6426308155059814,0.4362998604774475,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8635855913162231,0.4015578925609588,0.3826285898685455,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6588343977928162,0.1750043034553527,0.8027278780937195,284.96002197265625,284.95001220703125,304.27587890625,297.638916015625,300.51788330078125,297.26202392578125,284.9599609375,1.0,0.5607896447181702,0.9807917475700378,0.9807917475700378,1.0,1.0,-2.928040742874145,1.3547415733337402,1.5732991695404053,0.6617581844329834,0.9720229506492616,0.9720229506492616,0.0,153.1745147705078,164.0,78269.8046875,0.0,2191.697998046875,1.0,278.1499938964844,282.96990966796875,300.6424255371094,305.73443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35380.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398545980453491,1.0,0.0,0.0,3.881510019302368,3.881536245346069,1.0052976904262325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.9560546875,0.0,1801.3841552734375,1895.4371337890625,0.0,2840.35693359375,0.956867814064026,1.0,0.0,3.0,1.0,0.0
17685600,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8334439396858215,0.3587772846221924,0.3252888321876526,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9448853731155396,0.5174943804740906,0.4916566014289856,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.6426308155059814,0.4362998604774475,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8635855913162231,0.4015578925609588,0.3826285898685455,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6588343977928162,0.1750043034553527,0.8027278780937195,284.96002197265625,284.95001220703125,304.27587890625,297.638916015625,300.51788330078125,297.26202392578125,284.9599609375,1.0,0.5607896447181702,0.9807917475700378,0.9807917475700378,1.0,1.0,-2.928040742874145,1.3547415733337402,1.5732991695404053,0.6617581844329834,0.9720229506492616,0.9720229506492616,0.0,153.1745147705078,164.0,78269.8046875,0.0,2191.697998046875,1.0,278.1499938964844,282.96990966796875,300.6424255371094,305.73443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35380.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398545980453491,1.0,0.0,0.0,3.881510019302368,3.881536245346069,1.0052976904262325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.9560546875,0.0,1801.3841552734375,1895.4371337890625,0.0,2840.35693359375,0.956867814064026,1.0,0.0,3.0,1.0,0.0
17685660,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8287246823310852,0.3582658469676971,0.3249583840370178,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9382344484329224,0.516665518283844,0.4910105466842651,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.6435725092887878,0.4438876807689667,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8588135242462158,0.4016067683696747,0.3828058838844299,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6552725434303284,0.1750895529985427,0.8037546873092651,284.9584350585937,284.95001220703125,304.2784118652344,297.6532287597656,300.5124206542969,297.2492370605469,284.9584045410156,1.0,0.564199686050415,0.9775881767272948,0.9775881767272948,1.0,1.0,-2.93743634223938,1.3591655492782593,1.5782707929611206,0.6640294790267944,0.9768324494361876,0.9768324494361876,0.0,156.8372802734375,167.0,78577.3046875,0.0,2226.32177734375,1.0,278.1499938964844,282.9648742675781,300.6561279296875,305.7694396972656,293.1499938964844,293.1499938964844,278.1499938964844,35465.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404106497764587,1.0,0.0,0.0,3.9007468223571777,3.900773048400879,1.0152868981094798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.0703125,0.0,1826.1632080078125,1895.4371337890625,0.0,2845.552490234375,0.9612610340118408,1.0,0.0,3.0,1.0,0.0
17685720,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8287246823310852,0.3582658469676971,0.3249583840370178,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9382344484329224,0.516665518283844,0.4910105466842651,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9990000128746032,0.6435725092887878,0.4438876807689667,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8588135242462158,0.4016067683696747,0.3828058838844299,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6552725434303284,0.1750895529985427,0.8037546873092651,284.9584350585937,284.95001220703125,304.2784118652344,297.6532287597656,300.5124206542969,297.2492370605469,284.9584045410156,1.0,0.564199686050415,0.9775881767272948,0.9775881767272948,1.0,1.0,-2.93743634223938,1.3591655492782593,1.5782707929611206,0.6640294790267944,0.9768324494361876,0.9768324494361876,0.0,156.8372802734375,167.0,78577.3046875,0.0,2226.32177734375,1.0,278.1499938964844,282.9648742675781,300.6561279296875,305.7694396972656,293.1499938964844,293.1499938964844,278.1499938964844,35465.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404106497764587,1.0,0.0,0.0,3.9007468223571777,3.900773048400879,1.0152868981094798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.0703125,0.0,1826.1632080078125,1895.4371337890625,0.0,2845.552490234375,0.9612610340118408,1.0,0.0,3.0,1.0,0.0
17685780,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.824168860912323,0.3577369749546051,0.3246118128299713,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.931718111038208,0.5158241391181946,0.4903526306152344,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6444761753082275,0.4502328038215637,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8542640805244446,0.4016420245170593,0.3829704821109772,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6518654227256775,0.1751544177532196,0.8046786785125732,284.9569702148437,284.95001220703125,304.2801513671875,297.66680908203125,300.5072021484375,297.23779296875,284.9569091796875,1.0,0.5673214197158813,0.974384605884552,0.974384605884552,1.0,1.0,-2.945018529891968,1.362696647644043,1.5823218822479248,0.6658450365066528,0.980723202228546,0.980723202228546,0.0,160.42852783203125,170.0,78835.171875,0.0,2257.718505859375,1.0,278.1499938964844,282.96063232421875,300.6691589355469,305.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,35545.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408505916595459,1.0,0.0,0.0,3.916981220245361,3.9170079231262207,1.0237555443382007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.5693359375,0.0,1847.328125,1895.4371337890625,0.0,2849.66357421875,0.964971661567688,1.0,0.0,3.0,1.0,0.0
17685840,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.824168860912323,0.3577369749546051,0.3246118128299713,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.931718111038208,0.5158241391181946,0.4903526306152344,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6444761753082275,0.4502328038215637,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8542640805244446,0.4016420245170593,0.3829704821109772,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6518654227256775,0.1751544177532196,0.8046786785125732,284.9569702148437,284.95001220703125,304.2801513671875,297.66680908203125,300.5072021484375,297.23779296875,284.9569091796875,1.0,0.5673214197158813,0.974384605884552,0.974384605884552,1.0,1.0,-2.945018529891968,1.362696647644043,1.5823218822479248,0.6658450365066528,0.980723202228546,0.980723202228546,0.0,160.42852783203125,170.0,78835.171875,0.0,2257.718505859375,1.0,278.1499938964844,282.96063232421875,300.6691589355469,305.8007507324219,293.1499938964844,293.1499938964844,278.1499938964844,35545.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408505916595459,1.0,0.0,0.0,3.916981220245361,3.9170079231262207,1.0237555443382007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.5693359375,0.0,1847.328125,1895.4371337890625,0.0,2849.66357421875,0.964971661567688,1.0,0.0,3.0,1.0,0.0
17685900,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8215472102165222,0.3574598133563995,0.3244425356388092,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.927966833114624,0.5153906345367432,0.4900285601615906,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.997660756111145,0.6451079249382019,0.4512639939785003,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8516438603401184,0.4016471803188324,0.3830575942993164,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6498959064483643,0.1751765310764312,0.8051645159721375,284.954833984375,284.95001220703125,304.2807006835937,297.67333984375,300.5048828125,297.233154296875,284.9546203613281,1.0,0.5687063932418823,0.9727827906608582,0.9727827906608582,1.0,1.0,-2.9465103149414062,1.363329291343689,1.5831811428070068,0.6662053465843201,0.9811320304870604,0.9811320304870604,0.0,162.45030212402344,170.0,78915.0703125,0.0,2270.381591796875,1.0,278.1499938964844,282.957763671875,300.67529296875,305.8139343261719,293.1499938964844,293.1499938964844,278.1499938964844,35618.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410231471061707,1.0,0.0,0.0,3.9233956336975098,3.923422336578369,1.0271112387272296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.4267578125,0.0,1856.072265625,1895.4371337890625,0.0,2851.276123046875,0.9664509892463684,1.0,0.0,3.0,1.0,0.0
17685960,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8189749121665955,0.3571769297122955,0.3242652416229248,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9243069291114808,0.5149487853050232,0.489694744348526,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9956709146499634,0.6459793448448181,0.4518457353115082,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8491054773330688,0.4016439318656921,0.3831350803375244,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6479886770248413,0.1751950085163116,0.8056198954582214,284.9525756835937,284.95001220703125,304.2809753417969,297.6796264648437,300.503173828125,297.2299499511719,284.9524230957031,1.0,0.5699765682220459,0.971240758895874,0.971240758895874,1.0,1.0,-2.947234869003296,1.363600492477417,1.5836344957351685,0.66632080078125,0.980664610862732,0.980664610862732,0.0,164.42588806152344,173.0,78966.8046875,0.0,2281.590087890625,1.0,278.1499938964844,282.9554748535156,300.6809997558594,305.82427978515625,293.1499938964844,293.1499938964844,278.1499938964844,35713.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411171436309814,1.0,0.0,0.0,3.927715301513672,3.9277420043945312,1.0293741752320784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.3125,0.0,1862.337158203125,1895.4371337890625,0.0,2852.154541015625,0.9674791097640992,1.0,0.0,3.0,1.0,0.0
17686020,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8143694996833801,0.3566255271434784,0.3239012360572815,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9178642630577089,0.5140699148178101,0.4890084564685821,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9922888278961182,0.648048996925354,0.4533078968524933,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8446873426437378,0.4016366600990295,0.3832675218582153,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.644690752029419,0.1752428859472274,0.8064799308776855,284.951171875,284.95001220703125,304.2807312011719,297.6914978027344,300.5006103515625,297.2258605957031,284.9511413574219,1.0,0.5723322033882141,0.9681566953659058,0.9681566953659058,1.0,1.0,-2.948923110961914,1.3642596006393433,1.5846635103225708,0.6665982007980347,0.9806451797485352,0.9806451797485352,0.0,168.01158142089844,176.0,79057.2578125,0.0,2302.608154296875,1.0,278.1499938964844,282.9538879394531,300.6918640136719,305.841796875,293.1499938964844,293.1499938964844,278.1499938964844,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411388397216797,1.0,0.0,0.0,3.93336820602417,3.933395147323608,1.0323393553335336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.896484375,0.0,1870.4517822265625,1895.4371337890625,0.0,2852.357177734375,0.9688351154327391,1.0,0.0,3.0,1.0,0.0
17686080,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8143694996833801,0.3566255271434784,0.3239012360572815,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9178642630577089,0.5140699148178101,0.4890084564685821,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9922888278961182,0.648048996925354,0.4533078968524933,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8446873426437378,0.4016366600990295,0.3832675218582153,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.644690752029419,0.1752428859472274,0.8064799308776855,284.951171875,284.95001220703125,304.2807312011719,297.6914978027344,300.5006103515625,297.2258605957031,284.9511413574219,1.0,0.5723322033882141,0.9681566953659058,0.9681566953659058,1.0,1.0,-2.948923110961914,1.3642596006393433,1.5846635103225708,0.6665982007980347,0.9806451797485352,0.9806451797485352,0.0,168.01158142089844,176.0,79057.2578125,0.0,2302.608154296875,1.0,278.1499938964844,282.9538879394531,300.6918640136719,305.841796875,293.1499938964844,293.1499938964844,278.1499938964844,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411388397216797,1.0,0.0,0.0,3.93336820602417,3.933395147323608,1.0323393553335336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.896484375,0.0,1870.4517822265625,1895.4371337890625,0.0,2852.357177734375,0.9688351154327391,1.0,0.0,3.0,1.0,0.0
17686140,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8101220726966858,0.3560861349105835,0.3235393464565277,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9121552109718324,0.5131990313529968,0.4883189499378204,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9892565011978148,0.6501671671867371,0.4548579752445221,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8407651782035828,0.4016270637512207,0.3833880424499511,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6417924165725708,0.1753040999174118,0.8073510527610779,284.951171875,284.95001220703125,304.279296875,297.70233154296875,300.4979248046875,297.2225646972656,284.951171875,1.0,0.5745525360107422,0.9650726318359376,0.9650726318359376,1.0,1.0,-2.950714588165283,1.3649643659591677,1.5857503414154053,0.6669025421142578,0.9814009070396424,0.9814009070396424,0.0,171.35470581054688,179.0,79142.0234375,0.0,2322.61328125,1.0,278.1499938964844,282.9535522460937,300.7022705078125,305.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,35869.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411023020744324,1.0,0.0,0.0,3.937817096710205,3.937843799591065,1.034675960909226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.720703125,0.0,1876.52001953125,1895.4371337890625,0.0,2852.015869140625,0.9698745012283324,1.0,0.0,3.0,1.0,0.0
17686200,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8101220726966858,0.3560861349105835,0.3235393464565277,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9121552109718324,0.5131990313529968,0.4883189499378204,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9892565011978148,0.6501671671867371,0.4548579752445221,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8407651782035828,0.4016270637512207,0.3833880424499511,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6417924165725708,0.1753040999174118,0.8073510527610779,284.951171875,284.95001220703125,304.279296875,297.70233154296875,300.4979248046875,297.2225646972656,284.951171875,1.0,0.5745525360107422,0.9650726318359376,0.9650726318359376,1.0,1.0,-2.950714588165283,1.3649643659591677,1.5857503414154053,0.6669025421142578,0.9814009070396424,0.9814009070396424,0.0,171.35470581054688,179.0,79142.0234375,0.0,2322.61328125,1.0,278.1499938964844,282.9535522460937,300.7022705078125,305.85821533203125,293.1499938964844,293.1499938964844,278.1499938964844,35869.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411023020744324,1.0,0.0,0.0,3.937817096710205,3.937843799591065,1.034675960909226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.720703125,0.0,1876.52001953125,1895.4371337890625,0.0,2852.015869140625,0.9698745012283324,1.0,0.0,3.0,1.0,0.0
17686260,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8060467839241028,0.3555445373058319,0.3231731951236725,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9070048332214355,0.5123273730278015,0.4876251220703125,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.986379325389862,0.6522024273872375,0.4563662707805633,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8371565341949463,0.401605874300003,0.3834937810897827,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6391530632972717,0.175372689962387,0.8082367181777954,284.951416015625,284.95001220703125,304.27655029296875,297.7120361328125,300.49462890625,297.2193603515625,284.951416015625,1.0,0.5766770839691162,0.9621046185493468,0.9621046185493468,1.0,1.0,-2.95244574546814,1.3656408786773682,1.586804986000061,0.6671976447105408,0.982488751411438,0.982488751411438,0.0,174.55670166015625,182.0,79221.0546875,0.0,2341.8232421875,1.0,278.1499938964844,282.9534912109375,300.7117919921875,305.8734130859375,293.1499938964844,293.1499938964844,278.1499938964844,35886.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410559892654419,1.0,0.0,0.0,3.9417903423309326,3.941817283630371,1.0367649565523609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.3701171875,0.0,1881.75634765625,1895.4371337890625,0.0,2851.582763671875,0.9707844257354736,1.0,0.0,3.0,1.0,0.0
17686320,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8060467839241028,0.3555445373058319,0.3231731951236725,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9070048332214355,0.5123273730278015,0.4876251220703125,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.986379325389862,0.6522024273872375,0.4563662707805633,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8371565341949463,0.401605874300003,0.3834937810897827,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.6391530632972717,0.175372689962387,0.8082367181777954,284.951416015625,284.95001220703125,304.27655029296875,297.7120361328125,300.49462890625,297.2193603515625,284.951416015625,1.0,0.5766770839691162,0.9621046185493468,0.9621046185493468,1.0,1.0,-2.95244574546814,1.3656408786773682,1.586804986000061,0.6671976447105408,0.982488751411438,0.982488751411438,0.0,174.55670166015625,182.0,79221.0546875,0.0,2341.8232421875,1.0,278.1499938964844,282.9534912109375,300.7117919921875,305.8734130859375,293.1499938964844,293.1499938964844,278.1499938964844,35886.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410559892654419,1.0,0.0,0.0,3.9417903423309326,3.941817283630371,1.0367649565523609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.3701171875,0.0,1881.75634765625,1895.4371337890625,0.0,2851.582763671875,0.9707844257354736,1.0,0.0,3.0,1.0,0.0
17686380,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8020652532577515,0.3549941778182983,0.3227982223033905,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9023118615150452,0.5114496350288391,0.4869242310523987,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9835638999938964,0.6541760563850403,0.4578290581703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8337428569793701,0.4015738666057586,0.3835870623588562,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6366748809814453,0.1754423528909683,0.8091208934783936,284.9515380859375,284.95001220703125,304.2723999023437,297.7204895019531,300.4907531738281,297.2162475585937,284.9515380859375,1.0,0.5787467956542969,0.9591365456581116,0.9591365456581116,1.0,1.0,-2.9540860652923584,1.3662688732147217,1.5878173112869265,0.6674685478210449,0.983592689037323,0.983592689037323,0.0,177.69439697265625,185.0,79293.9921875,0.0,2360.568359375,1.0,278.1499938964844,282.9533996582031,300.72027587890625,305.88726806640625,293.1499938964844,293.1499938964844,278.1499938964844,35896.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410362005233765,1.0,0.0,0.0,3.94549298286438,3.9455199241638175,1.0387136626377469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.595703125,0.0,1886.5985107421875,1895.4371337890625,0.0,2851.398193359375,0.971627116203308,1.0,0.0,3.0,1.0,0.0
17686440,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8020652532577515,0.3549941778182983,0.3227982223033905,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9023118615150452,0.5114496350288391,0.4869242310523987,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9835638999938964,0.6541760563850403,0.4578290581703186,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8337428569793701,0.4015738666057586,0.3835870623588562,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6366748809814453,0.1754423528909683,0.8091208934783936,284.9515380859375,284.95001220703125,304.2723999023437,297.7204895019531,300.4907531738281,297.2162475585937,284.9515380859375,1.0,0.5787467956542969,0.9591365456581116,0.9591365456581116,1.0,1.0,-2.9540860652923584,1.3662688732147217,1.5878173112869265,0.6674685478210449,0.983592689037323,0.983592689037323,0.0,177.69439697265625,185.0,79293.9921875,0.0,2360.568359375,1.0,278.1499938964844,282.9533996582031,300.72027587890625,305.88726806640625,293.1499938964844,293.1499938964844,278.1499938964844,35896.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410362005233765,1.0,0.0,0.0,3.94549298286438,3.9455199241638175,1.0387136626377469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.595703125,0.0,1886.5985107421875,1895.4371337890625,0.0,2851.398193359375,0.971627116203308,1.0,0.0,3.0,1.0,0.0
17686500,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8001264333724976,0.3547148704528808,0.3226068019866943,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.900083601474762,0.5110076665878296,0.4865705966949463,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9821709990501404,0.6551439762115479,0.4585461914539337,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8320932388305664,0.4015540480613708,0.383629560470581,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6354830265045166,0.1754767000675201,0.8095594048500061,284.9515380859375,284.95001220703125,304.26971435546875,297.7242126464844,300.4885559082031,297.2147216796875,284.9515380859375,1.0,0.5797661542892456,0.9576525688171388,0.9576525688171388,1.0,1.0,-2.954871416091919,1.3665640354156494,1.5883073806762695,0.6675947308540344,0.9841050505638124,0.9841050505638124,0.0,179.2479248046875,185.0,79327.6875,0.0,2369.808349609375,1.0,278.1499938964844,282.9533386230469,300.7240600585937,305.8935546875,293.1499938964844,293.1499938964844,278.1499938964844,35900.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410367965698242,1.0,0.0,0.0,3.947223663330078,3.9472506046295166,1.039625090015761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.04296875,0.0,1888.8643798828125,1895.4371337890625,0.0,2851.403564453125,0.9720206260681152,1.0,0.0,3.0,1.0,0.0
17686560,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7982184886932373,0.3544325232505798,0.3224125504493713,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8978928327560425,0.5105632543563843,0.4862145483493805,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9807852506637572,0.6560989618301392,0.4592541456222534,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8304760456085205,0.4015315771102905,0.3836693167686462,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6343181729316711,0.175510436296463,0.809994637966156,284.9515075683594,284.95001220703125,304.26666259765625,297.72760009765625,300.4861755371094,297.2132263183594,284.9515075683594,1.0,0.5807766318321228,0.9561761021614076,0.9561761021614076,1.0,1.0,-2.955631971359253,1.3668464422225952,1.5887854099273682,0.6677147746086121,0.9845793843269348,0.9845793843269348,0.0,180.7938690185547,188.0,79359.3828125,0.0,2378.970703125,1.0,278.1499938964844,282.9532775878906,300.7274780273437,305.8993835449219,293.1499938964844,293.1499938964844,278.1499938964844,35905.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410449624061584,1.0,0.0,0.0,3.9488604068756095,3.948887348175049,1.0404874046798795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.0068359375,0.0,1891.0123291015625,1895.4371337890625,0.0,2851.47998046875,0.9723928570747375,1.0,0.0,3.0,1.0,0.0
17686620,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.794485867023468,0.3538589477539062,0.3220157921314239,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8936135172843933,0.5096674561500549,0.4854956567287445,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.978030264377594,0.6579750776290894,0.4606457948684692,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273252844810486,0.4014798402786255,0.3837418258190155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.632058322429657,0.1755757629871368,0.8108542561531067,284.95135498046875,284.95001220703125,304.2592468261719,297.73321533203125,300.4808654785156,297.2102966308594,284.95135498046875,1.0,0.5827754139900208,0.9532232880592346,0.9532232880592346,1.0,1.0,-2.95708441734314,1.3673744201660156,1.589709997177124,0.6679367423057556,0.9853942394256592,0.9853942394256592,0.0,183.86973571777344,191.0,79416.5390625,0.0,2397.10400390625,1.0,278.1499938964844,282.953125,300.7332763671875,305.9095764160156,293.1499938964844,293.1499938964844,278.1499938964844,35916.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410892486572266,1.0,0.0,0.0,3.9518301486968994,3.951857328414917,1.042052986122144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.43359375,0.0,1894.931396484375,1895.4371337890625,0.0,2851.8935546875,0.973069429397583,1.0,0.0,3.0,1.0,0.0
