time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.794485867023468,0.3538589477539062,0.3220157921314239,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8936135172843933,0.5096674561500549,0.4854956567287445,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.978030264377594,0.6579750776290894,0.4606457948684692,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8273252844810486,0.4014798402786255,0.3837418258190155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.632058322429657,0.1755757629871368,0.8108542561531067,284.95135498046875,284.95001220703125,304.2592468261719,297.73321533203125,300.4808654785156,297.2102966308594,284.95135498046875,1.0,0.5827754139900208,0.9532232880592346,0.9532232880592346,1.0,1.0,-2.95708441734314,1.3673744201660156,1.589709997177124,0.6679367423057556,0.9853942394256592,0.9853942394256592,0.0,183.86973571777344,191.0,79416.5390625,0.0,2397.10400390625,1.0,278.1499938964844,282.953125,300.7332763671875,305.9095764160156,293.1499938964844,293.1499938964844,278.1499938964844,35916.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410892486572266,1.0,0.0,0.0,3.9518301486968994,3.951857328414917,1.042052986122144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.43359375,0.0,1894.931396484375,1895.4371337890625,0.0,2851.8935546875,0.973069429397583,1.0,0.0,3.0,1.0,0.0
17686740,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7908534407615662,0.353271484375,0.3216064274311065,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8894581198692322,0.5087602734565735,0.4847658276557922,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9752880930900574,0.6597985625267029,0.4620009064674377,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8242672681808472,0.4014179706573486,0.3838042914867401,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6298772692680359,0.1756370663642883,0.8116948008537292,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4747009277344,297.2074584960937,284.9511108398437,1.0,0.5847463607788086,0.950270414352417,0.950270414352417,1.0,1.0,-2.9584298133850098,1.3678454160690308,1.590584397315979,0.6681302785873413,0.9859745502471924,0.9859745502471924,0.0,186.92990112304688,194.0,79463.546875,0.0,2414.981201171875,1.0,278.1499938964844,282.9530029296875,300.7374267578125,305.9175109863281,293.1499938964844,293.1499938964844,278.1499938964844,35929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841159462928772,1.0,0.0,0.0,3.954265832901001,3.9542930126190186,1.0433379884489111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.42578125,0.0,1898.18359375,1895.4371337890625,0.0,2852.5498046875,0.973626673221588,1.0,0.0,3.0,1.0,0.0
17686800,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7908534407615662,0.353271484375,0.3216064274311065,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8894581198692322,0.5087602734565735,0.4847658276557922,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9752880930900574,0.6597985625267029,0.4620009064674377,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8242672681808472,0.4014179706573486,0.3838042914867401,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6298772692680359,0.1756370663642883,0.8116948008537292,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4747009277344,297.2074584960937,284.9511108398437,1.0,0.5847463607788086,0.950270414352417,0.950270414352417,1.0,1.0,-2.9584298133850098,1.3678454160690308,1.590584397315979,0.6681302785873413,0.9859745502471924,0.9859745502471924,0.0,186.92990112304688,194.0,79463.546875,0.0,2414.981201171875,1.0,278.1499938964844,282.9530029296875,300.7374267578125,305.9175109863281,293.1499938964844,293.1499938964844,278.1499938964844,35929.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841159462928772,1.0,0.0,0.0,3.954265832901001,3.9542930126190186,1.0433379884489111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.42578125,0.0,1898.18359375,1895.4371337890625,0.0,2852.5498046875,0.973626673221588,1.0,0.0,3.0,1.0,0.0
17686860,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7869329452514648,0.3524450361728668,0.3210462033748626,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8850259184837341,0.5076066851615906,0.4838732481002807,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.972183346748352,0.6613538861274719,0.4632193148136139,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.820928692817688,0.401107519865036,0.383702278137207,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6273691058158875,0.1754281967878341,0.8116856813430786,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4670104980469,297.20245361328125,284.9494934082031,1.0,0.5865886807441711,0.9473207592964172,0.9473207592964172,1.0,1.0,-2.958016395568848,1.367453932762146,1.5905625820159912,0.667876124382019,0.9849395155906676,0.9849395155906676,0.0,190.16323852539065,197.0,79462.421875,0.0,2430.542724609375,1.0,278.1499938964844,282.95233154296875,300.7406921386719,305.9219665527344,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411740660667419,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436092452437151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.5712890625,0.0,1899.254638671875,1895.4371337890625,0.0,2852.6865234375,0.9737653136253356,1.0,0.0,3.0,1.0,0.0
17686920,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7869329452514648,0.3524450361728668,0.3210462033748626,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8850259184837341,0.5076066851615906,0.4838732481002807,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.972183346748352,0.6613538861274719,0.4632193148136139,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.820928692817688,0.401107519865036,0.383702278137207,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6273691058158875,0.1754281967878341,0.8116856813430786,284.9495849609375,284.95001220703125,304.2400207519531,297.7406311035156,300.4670104980469,297.20245361328125,284.9494934082031,1.0,0.5865886807441711,0.9473207592964172,0.9473207592964172,1.0,1.0,-2.958016395568848,1.367453932762146,1.5905625820159912,0.667876124382019,0.9849395155906676,0.9849395155906676,0.0,190.16323852539065,197.0,79462.421875,0.0,2430.542724609375,1.0,278.1499938964844,282.95233154296875,300.7406921386719,305.9219665527344,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411740660667419,1.0,0.0,0.0,3.954780101776123,3.9548070430755615,1.0436092452437151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.5712890625,0.0,1899.254638671875,1895.4371337890625,0.0,2852.6865234375,0.9737653136253356,1.0,0.0,3.0,1.0,0.0
17686980,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7827453017234802,0.351426750421524,0.3203122019767761,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8803426623344421,0.5062456727027893,0.4827858507633209,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9687179327011108,0.6626775860786438,0.4642772674560547,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8173022270202637,0.4005877673625946,0.3834030926227569,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.624493420124054,0.1749729961156845,0.8105885982513428,284.9472351074219,284.95001220703125,304.2303771972656,297.7442932128906,300.4584350585937,297.1959228515625,284.9471435546875,1.0,0.5882373452186584,0.9443711042404176,0.9443711042404176,1.0,1.0,-2.955422163009644,1.3660036325454712,1.589418649673462,0.6670224070549011,0.9819467663764954,0.9819467663764954,0.0,193.5340118408203,200.0,79397.984375,0.0,2442.81201171875,1.0,278.1499938964844,282.95196533203125,300.74365234375,305.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36068.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010332107544,1.0,0.0,0.0,3.951842069625856,3.951869249343872,1.0420593525850563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.9775390625,0.0,1896.1827392578125,1895.4371337890625,0.0,2851.156005859375,0.973148763179779,1.0,0.0,3.0,1.0,0.0
17687040,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7827453017234802,0.351426750421524,0.3203122019767761,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8803426623344421,0.5062456727027893,0.4827858507633209,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9687179327011108,0.6626775860786438,0.4642772674560547,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8173022270202637,0.4005877673625946,0.3834030926227569,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.624493420124054,0.1749729961156845,0.8105885982513428,284.9472351074219,284.95001220703125,304.2303771972656,297.7442932128906,300.4584350585937,297.1959228515625,284.9471435546875,1.0,0.5882373452186584,0.9443711042404176,0.9443711042404176,1.0,1.0,-2.955422163009644,1.3660036325454712,1.589418649673462,0.6670224070549011,0.9819467663764954,0.9819467663764954,0.0,193.5340118408203,200.0,79397.984375,0.0,2442.81201171875,1.0,278.1499938964844,282.95196533203125,300.74365234375,305.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36068.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010332107544,1.0,0.0,0.0,3.951842069625856,3.951869249343872,1.0420593525850563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13020.9775390625,0.0,1896.1827392578125,1895.4371337890625,0.0,2851.156005859375,0.973148763179779,1.0,0.0,3.0,1.0,0.0
17687100,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.780613899230957,0.3508666455745697,0.3198949098587036,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8779718279838562,0.5055075883865356,0.4821833372116089,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9669081568717957,0.663271427154541,0.4647558927536011,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8154290318489075,0.4002702236175537,0.3831942677497864,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6229618191719055,0.1746729165315628,0.8096915483474731,284.9461364746094,284.95001220703125,304.2256774902344,297.7462158203125,300.4539794921875,297.1922912597656,284.946044921875,1.0,0.5889858603477478,0.9428962469100952,0.9428962469100952,1.0,1.0,-2.953443050384521,1.3649481534957886,1.5884950160980225,0.6664037108421326,0.9799293875694276,0.9799293875694276,0.0,195.23374938964844,200.0,79344.1484375,0.0,2447.765625,1.0,278.1499938964844,282.95220947265625,300.7451477050781,305.9203491210937,293.1499938964844,293.1499938964844,278.1499938964844,36118.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408606052398682,1.0,0.0,0.0,3.9489357471466064,3.948962926864624,1.040527195073082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.748046875,0.0,1892.8316650390625,1895.4371337890625,0.0,2849.756591796875,0.972521722316742,1.0,0.0,3.0,1.0,0.0
17687160,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7784827947616577,0.3502804040908813,0.3194517195224762,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8756077289581299,0.504738986492157,0.4815495312213897,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9650717973709106,0.6638264656066895,0.4652060866355896,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8135342597961426,0.3999224305152893,0.3829542100429535,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6213870048522949,0.1743337512016296,0.8086040616035461,284.9451904296875,284.95001220703125,304.22100830078125,297.7481994628906,300.449462890625,297.1885681152344,284.9450988769531,1.0,0.5896868109703064,0.9414874911308287,0.9414874911308287,1.0,1.0,-2.951094627380371,1.363717794418335,1.5873767137527466,0.665683388710022,0.977692186832428,0.977692186832428,0.0,196.9291381835937,203.0,79278.1640625,0.0,2452.01513671875,1.0,278.1499938964844,282.9527893066406,300.7467041015625,305.9179382324219,293.1499938964844,293.1499938964844,278.1499938964844,36165.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840668797492981,1.0,0.0,0.0,3.945147037506104,3.945173978805542,1.0385314226368791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.3525390625,0.0,1888.3353271484373,1895.4371337890625,0.0,2847.964599609375,0.9716956615447998,1.0,0.0,3.0,1.0,0.0
17687220,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7742636203765869,0.3490462005138397,0.3185048103332519,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8709420561790466,0.503128707408905,0.4802073836326599,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9613627791404724,0.6648387312889099,0.4660350382328033,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8097046613693237,0.3991555273532867,0.3824007213115692,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.61813884973526,0.1735621094703674,0.8059737682342529,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.4403991699219,297.1809387207031,284.9437255859375,1.0,0.5909640789031982,0.9386700391769408,0.9386700391769408,1.0,1.0,-2.945512533187866,1.3608291149139404,1.5846834182739258,0.6639903783798218,0.972818911075592,0.972818911075592,0.0,200.289306640625,206.0,79116.578125,0.0,2458.720947265625,1.0,278.1499938964844,282.954833984375,300.7499389648437,305.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,36250.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401780128479004,1.0,0.0,0.0,3.935359239578247,3.9353861808776855,1.033384705806384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3486328125,0.0,1876.4459228515625,1895.4371337890625,0.0,2843.37841796875,0.9695396423339844,1.0,0.0,3.0,1.0,0.0
17687280,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7742636203765869,0.3490462005138397,0.3185048103332519,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8709420561790466,0.503128707408905,0.4802073836326599,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9613627791404724,0.6648387312889099,0.4660350382328033,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8097046613693237,0.3991555273532867,0.3824007213115692,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.61813884973526,0.1735621094703674,0.8059737682342529,284.9437866210937,284.95001220703125,304.2117919921875,297.752197265625,300.4403991699219,297.1809387207031,284.9437255859375,1.0,0.5909640789031982,0.9386700391769408,0.9386700391769408,1.0,1.0,-2.945512533187866,1.3608291149139404,1.5846834182739258,0.6639903783798218,0.972818911075592,0.972818911075592,0.0,200.289306640625,206.0,79116.578125,0.0,2458.720947265625,1.0,278.1499938964844,282.954833984375,300.7499389648437,305.9111633300781,293.1499938964844,293.1499938964844,278.1499938964844,36250.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401780128479004,1.0,0.0,0.0,3.935359239578247,3.9353861808776855,1.033384705806384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.3486328125,0.0,1876.4459228515625,1895.4371337890625,0.0,2843.37841796875,0.9695396423339844,1.0,0.0,3.0,1.0,0.0
17687340,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7701289057731628,0.3477391600608825,0.3174880146980285,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8663858771324158,0.5014304518699646,0.4787772893905639,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.957634687423706,0.665723443031311,0.4667726159095764,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8058204650878906,0.3983041644096374,0.381762146949768,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6147605180740356,0.1726828068494796,0.802823007106781,284.9429626464844,284.95001220703125,304.2026672363281,297.7562866210937,300.4312744140625,297.1732788085937,284.9429016113281,1.0,0.5920872688293457,0.9358526468276978,0.9358526468276978,1.0,1.0,-2.938903570175171,1.3574429750442505,1.58146071434021,0.6620015501976013,0.9676558375358582,0.9676558375358582,0.0,203.5951232910156,209.0,78921.2734375,0.0,2463.246826171875,1.0,278.1499938964844,282.9579467773437,300.75341796875,305.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,36316.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395630121231079,1.0,0.0,0.0,3.923062086105346,3.923089027404785,1.0269366157444892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.490234375,0.0,1861.2550048828125,1895.4371337890625,0.0,2837.6328125,0.9668088555336,1.0,0.0,3.0,1.0,0.0
17687400,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7701289057731628,0.3477391600608825,0.3174880146980285,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8663858771324158,0.5014304518699646,0.4787772893905639,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.957634687423706,0.665723443031311,0.4667726159095764,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8058204650878906,0.3983041644096374,0.381762146949768,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6147605180740356,0.1726828068494796,0.802823007106781,284.9429626464844,284.95001220703125,304.2026672363281,297.7562866210937,300.4312744140625,297.1732788085937,284.9429016113281,1.0,0.5920872688293457,0.9358526468276978,0.9358526468276978,1.0,1.0,-2.938903570175171,1.3574429750442505,1.58146071434021,0.6620015501976013,0.9676558375358582,0.9676558375358582,0.0,203.5951232910156,209.0,78921.2734375,0.0,2463.246826171875,1.0,278.1499938964844,282.9579467773437,300.75341796875,305.9022521972656,293.1499938964844,293.1499938964844,278.1499938964844,36316.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395630121231079,1.0,0.0,0.0,3.923062086105346,3.923089027404785,1.0269366157444892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.490234375,0.0,1861.2550048828125,1895.4371337890625,0.0,2837.6328125,0.9668088555336,1.0,0.0,3.0,1.0,0.0
17687460,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7660915851593018,0.3463751673698425,0.3164178729057312,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8619489669799805,0.4996623694896698,0.4772790074348449,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9539045095443726,0.6665002703666687,0.4674340784549713,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.801925003528595,0.3973869681358337,0.381058782339096,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6112396717071533,0.1717239618301391,0.7992938756942749,284.9424743652344,284.95001220703125,304.19354248046875,297.7603759765625,300.42218017578125,297.1656799316406,284.9424133300781,1.0,0.5930935740470886,0.9331520795822144,0.9331520795822144,1.0,1.0,-2.931524515151977,1.35369074344635,1.5778337717056274,0.6597974300384521,0.9623621702194214,0.9623621702194214,0.0,206.85546875,212.0,78701.765625,0.0,2466.109619140625,1.0,278.1499938964844,282.96173095703125,300.75701904296875,305.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36367.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388611078262329,1.0,0.0,0.0,3.9090421199798575,3.9090688228607178,1.0196097264270063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.4501953125,0.0,1843.8555908203125,1895.4371337890625,0.0,2831.076416015625,0.963681936264038,1.0,0.0,3.0,1.0,0.0
17687520,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7660915851593018,0.3463751673698425,0.3164178729057312,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8619489669799805,0.4996623694896698,0.4772790074348449,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9539045095443726,0.6665002703666687,0.4674340784549713,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.801925003528595,0.3973869681358337,0.381058782339096,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.6112396717071533,0.1717239618301391,0.7992938756942749,284.9424743652344,284.95001220703125,304.19354248046875,297.7603759765625,300.42218017578125,297.1656799316406,284.9424133300781,1.0,0.5930935740470886,0.9331520795822144,0.9331520795822144,1.0,1.0,-2.931524515151977,1.35369074344635,1.5778337717056274,0.6597974300384521,0.9623621702194214,0.9623621702194214,0.0,206.85546875,212.0,78701.765625,0.0,2466.109619140625,1.0,278.1499938964844,282.96173095703125,300.75701904296875,305.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36367.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388611078262329,1.0,0.0,0.0,3.9090421199798575,3.9090688228607178,1.0196097264270063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.4501953125,0.0,1843.8555908203125,1895.4371337890625,0.0,2831.076416015625,0.963681936264038,1.0,0.0,3.0,1.0,0.0
17687580,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7638535499572754,0.3455815315246582,0.3157920241355896,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8594937920570374,0.4986350536346435,0.4764050543308258,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9517977833747864,0.666893482208252,0.4677757322788238,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.799750030040741,0.3968421518802643,0.380635529756546,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6091898083686829,0.1711513698101043,0.7971549034118652,284.9422607421875,284.95001220703125,304.1883850097656,297.7626342773437,300.4170227050781,297.16143798828125,284.9422302246094,1.0,0.5936167240142822,0.9316266775131226,0.9316266775131226,1.0,1.0,-2.927052021026612,1.3514231443405151,1.5756287574768066,0.6584658622741699,0.9593248963356018,0.9593248963356018,0.0,208.6800231933593,212.0,78568.4375,0.0,2467.075927734375,1.0,278.1499938964844,282.9640808105469,300.7590637207031,305.8852233886719,293.1499938964844,293.1499938964844,278.1499938964844,36391.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838433563709259,1.0,0.0,0.0,3.9004948139190674,3.900521516799927,1.0151558171855868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.3505859375,0.0,1833.25048828125,1895.4371337890625,0.0,2827.083251953125,0.9617710113525392,1.0,0.0,3.0,1.0,0.0
17687640,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7621500492095947,0.3449598550796509,0.3153004944324493,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8576266765594482,0.4978307485580444,0.475719541311264,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.950175404548645,0.66717529296875,0.4680244326591491,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7980870604515076,0.3964104652404785,0.3802980184555053,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6075976490974426,0.1706970185041427,0.7954456210136414,284.942138671875,284.95001220703125,304.1843566894531,297.7643737792969,300.4130249023437,297.1581726074219,284.9421081542969,1.0,0.5940008163452148,0.930451512336731,0.930451512336731,1.0,1.0,-2.9234752655029297,1.3496124744415283,1.5738627910614014,0.6574025750160217,0.9569659233093262,0.9569659233093262,0.0,210.0789031982422,215.0,78461.734375,0.0,2467.54248046875,1.0,278.1499938964844,282.9659729003906,300.7606201171875,305.8799133300781,293.1499938964844,293.1499938964844,278.1499938964844,36408.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380917310714722,1.0,0.0,0.0,3.8936493396759033,3.893675804138184,1.0115956001754969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.8623046875,0.0,1824.770263671875,1895.4371337890625,0.0,2823.8916015625,0.9602393507957458,1.0,0.0,3.0,1.0,0.0
17687700,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.76021409034729,0.3442343771457672,0.3147255182266235,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8555064797401428,0.4968927204608917,0.4749185740947723,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.948311984539032,0.6674764752388,0.4682942926883697,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7961894273757935,0.395901620388031,0.3798978924751282,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.6057539582252502,0.1701608151197433,0.7934159636497498,284.9420471191406,284.95001220703125,304.1796875,297.76629638671875,300.408447265625,297.15447998046875,284.9419860839844,1.0,0.5944221019744873,0.9291012287139891,0.9291012287139891,1.0,1.0,-2.919224500656128,1.3474630117416382,1.5717614889144895,0.6561409831047058,0.9542357921600342,0.9542357921600342,0.0,211.6793670654297,215.0,78334.8515625,0.0,2467.78271484375,1.0,278.1499938964844,282.96826171875,300.76239013671875,305.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,36426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376860022544861,1.0,0.0,0.0,3.885508298873901,3.8855345249176025,1.0073698604173842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.8740234375,0.0,1814.703369140625,1895.4371337890625,0.0,2820.103515625,0.9584171772003174,1.0,0.0,3.0,1.0,0.0
17687760,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7582988142967224,0.3434953689575195,0.3141383528709411,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.853410542011261,0.4959375560283661,0.4741014540195465,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.946446657180786,0.6677489280700684,0.4685444235801697,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7943035960197449,0.3953768610954284,0.3794827461242676,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6038922667503357,0.1696078479290008,0.7913095355033875,284.9419250488281,284.95001220703125,304.1749572753906,297.7681884765625,300.40386962890625,297.1508178710937,284.94189453125,1.0,0.5948202013969421,0.9278274178504944,0.9278274178504944,1.0,1.0,-2.914806604385376,1.3452370166778564,1.5695695877075195,0.6548385620117188,0.9514816403388976,0.9514816403388976,0.0,213.2727966308593,218.0,78203.03125,0.0,2467.67822265625,1.0,278.1499938964844,282.9706115722656,300.7641296386719,305.86676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36442.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372650146484375,1.0,0.0,0.0,3.8770558834075928,3.877082109451294,1.0029917802967248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.0263671875,0.0,1804.274169921875,1895.4371337890625,0.0,2816.173095703125,0.9565247297286988,1.0,0.0,3.0,1.0,0.0
17687820,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7545273303985596,0.3419780433177948,0.312928557395935,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8492865562438965,0.4939773082733154,0.4724200963973999,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9427101016044616,0.6682094931602478,0.4689863324165344,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7905652523040771,0.3942812085151672,0.378608763217926,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6001154184341431,0.1684543788433075,0.78687983751297,284.9417419433594,284.95001220703125,304.16534423828125,297.77178955078125,300.39459228515625,297.1435852050781,284.94171142578125,1.0,0.5955522060394287,0.9252797961235046,0.9252797961235046,1.0,1.0,-2.9054884910583496,1.3405494689941406,1.5649391412734983,0.6521046757698059,0.9458838701248168,0.9458838701248168,0.0,216.44284057617188,206.0,77924.953125,0.0,2466.4970703125,1.0,278.1499938964844,282.9756164550781,300.7674560546875,305.85211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36472.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363814353942871,1.0,0.0,0.0,3.8592705726623535,3.859296560287476,9.938107723428402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.798828125,0.0,1782.430908203125,1895.4371337890625,0.0,2807.92626953125,0.9525416493415833,1.0,0.0,3.0,1.0,0.0
17687880,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7545273303985596,0.3419780433177948,0.312928557395935,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8492865562438965,0.4939773082733154,0.4724200963973999,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9427101016044616,0.6682094931602478,0.4689863324165344,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7905652523040771,0.3942812085151672,0.378608763217926,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6001154184341431,0.1684543788433075,0.78687983751297,284.9417419433594,284.95001220703125,304.16534423828125,297.77178955078125,300.39459228515625,297.1435852050781,284.94171142578125,1.0,0.5955522060394287,0.9252797961235046,0.9252797961235046,1.0,1.0,-2.9054884910583496,1.3405494689941406,1.5649391412734983,0.6521046757698059,0.9458838701248168,0.9458838701248168,0.0,216.44284057617188,206.0,77924.953125,0.0,2466.4970703125,1.0,278.1499938964844,282.9756164550781,300.7674560546875,305.85211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36472.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363814353942871,1.0,0.0,0.0,3.8592705726623535,3.859296560287476,9.938107723428402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.798828125,0.0,1782.430908203125,1895.4371337890625,0.0,2807.92626953125,0.9525416493415833,1.0,0.0,3.0,1.0,0.0
17687940,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7557113170623779,0.3404499590396881,0.3114553391933441,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8507539629936218,0.4919858872890472,0.470446228981018,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9462651610374452,0.6686089038848877,0.4691916704177856,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7923228144645691,0.3931592404842376,0.3774462342262268,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600595235824585,0.1672783195972442,0.7810867428779602,284.9397888183594,284.95001220703125,304.1553649902344,297.7750549316406,300.3851318359375,297.1366271972656,284.9396667480469,1.0,0.5917086601257324,0.9227321743965148,0.9227321743965148,1.0,1.0,-2.893230676651001,1.33441960811615,1.5588111877441406,0.6486503481864929,0.9384055137634276,0.9384055137634276,0.0,212.95428466796875,194.0,77577.9609375,0.0,2427.134765625,1.0,278.1499938964844,282.9799194335937,300.770263671875,305.83380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36568.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354224562644958,1.0,0.0,0.0,3.838653802871704,3.838679790496826,9.832210707827471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.376953125,0.0,1757.828125,1895.4371337890625,0.0,2798.978515625,0.9479476809501648,1.0,0.0,3.0,1.0,0.0
17688000,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7557113170623779,0.3404499590396881,0.3114553391933441,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8507539629936218,0.4919858872890472,0.470446228981018,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9462651610374452,0.6686089038848877,0.4691916704177856,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7923228144645691,0.3931592404842376,0.3774462342262268,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600595235824585,0.1672783195972442,0.7810867428779602,284.9397888183594,284.95001220703125,304.1553649902344,297.7750549316406,300.3851318359375,297.1366271972656,284.9396667480469,1.0,0.5917086601257324,0.9227321743965148,0.9227321743965148,1.0,1.0,-2.893230676651001,1.33441960811615,1.5588111877441406,0.6486503481864929,0.9384055137634276,0.9384055137634276,0.0,212.95428466796875,194.0,77577.9609375,0.0,2427.134765625,1.0,278.1499938964844,282.9799194335937,300.770263671875,305.83380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36568.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354224562644958,1.0,0.0,0.0,3.838653802871704,3.838679790496826,9.832210707827471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.376953125,0.0,1757.828125,1895.4371337890625,0.0,2798.978515625,0.9479476809501648,1.0,0.0,3.0,1.0,0.0
17688060,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7598798871040344,0.3389408886432647,0.309854656457901,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8555746674537659,0.4899812638759613,0.4683082699775696,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9539921879768372,0.6689540147781372,0.4692473411560058,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7973603010177612,0.3920304179191589,0.3761257529258728,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6036096811294556,0.1661067008972168,0.7745878100395203,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3757019042969,297.1302795410156,284.9386291503906,1.0,0.5857165455818176,0.9202648997306824,0.9202648997306824,1.0,1.0,-2.8794045448303223,1.327533721923828,1.551870822906494,0.6447747945785522,0.9303905367851256,0.9303905367851256,0.0,205.7382202148437,182.0,77177.125,0.0,2366.9794921875,1.0,278.1499938964844,282.986083984375,300.7723388671875,305.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342835307121277,1.0,0.0,0.0,3.8138582706451416,3.813884019851685,9.705599950393662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.0712890625,0.0,1728.43408203125,1895.4371337890625,0.0,2788.356201171875,0.9424436688423156,1.0,0.0,3.0,1.0,0.0
17688120,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7598798871040344,0.3389408886432647,0.309854656457901,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8555746674537659,0.4899812638759613,0.4683082699775696,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9539921879768372,0.6689540147781372,0.4692473411560058,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7973603010177612,0.3920304179191589,0.3761257529258728,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.6036096811294556,0.1661067008972168,0.7745878100395203,284.9386901855469,284.95001220703125,304.1449279785156,297.7779541015625,300.3757019042969,297.1302795410156,284.9386291503906,1.0,0.5857165455818176,0.9202648997306824,0.9202648997306824,1.0,1.0,-2.8794045448303223,1.327533721923828,1.551870822906494,0.6447747945785522,0.9303905367851256,0.9303905367851256,0.0,205.7382202148437,182.0,77177.125,0.0,2366.9794921875,1.0,278.1499938964844,282.986083984375,300.7723388671875,305.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36666.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342835307121277,1.0,0.0,0.0,3.8138582706451416,3.813884019851685,9.705599950393662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12635.0712890625,0.0,1728.43408203125,1895.4371337890625,0.0,2788.356201171875,0.9424436688423156,1.0,0.0,3.0,1.0,0.0
17688180,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7661937475204468,0.3374518454074859,0.3081957697868347,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8628019690513611,0.4879692792892456,0.4660815596580505,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.964173138141632,0.6692466735839844,0.4692067205905914,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8046630024909973,0.3908993005752563,0.3747216165065765,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6083135604858398,0.1649473309516906,0.7677547335624695,284.9385681152344,284.95001220703125,304.1340026855469,297.7803955078125,300.3663024902344,297.1246032714844,284.93853759765625,1.0,0.5783779621124268,0.9177976846694946,0.9177976846694946,1.0,1.0,-2.864786148071289,1.3202581405639648,1.5445281267166138,0.6407012343406677,0.9226912260055542,0.9226912260055542,0.0,196.42739868164065,170.0,76748.203125,0.0,2295.739990234375,1.0,278.1499938964844,282.9935913085937,300.774169921875,305.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36721.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330095410346985,1.0,0.0,0.0,3.786733627319336,3.7867591381073,9.568035466145377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.1884765625,0.0,1696.2828369140625,1895.4371337890625,0.0,2776.47900390625,0.9363946318626404,1.0,0.0,3.0,1.0,0.0
17688240,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7661937475204468,0.3374518454074859,0.3081957697868347,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8628019690513611,0.4879692792892456,0.4660815596580505,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.964173138141632,0.6692466735839844,0.4692067205905914,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8046630024909973,0.3908993005752563,0.3747216165065765,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6083135604858398,0.1649473309516906,0.7677547335624695,284.9385681152344,284.95001220703125,304.1340026855469,297.7803955078125,300.3663024902344,297.1246032714844,284.93853759765625,1.0,0.5783779621124268,0.9177976846694946,0.9177976846694946,1.0,1.0,-2.864786148071289,1.3202581405639648,1.5445281267166138,0.6407012343406677,0.9226912260055542,0.9226912260055542,0.0,196.42739868164065,170.0,76748.203125,0.0,2295.739990234375,1.0,278.1499938964844,282.9935913085937,300.774169921875,305.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36721.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330095410346985,1.0,0.0,0.0,3.786733627319336,3.7867591381073,9.568035466145377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.1884765625,0.0,1696.2828369140625,1895.4371337890625,0.0,2776.47900390625,0.9363946318626404,1.0,0.0,3.0,1.0,0.0
17688300,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7699685096740723,0.336710512638092,0.3073547780513763,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8671116828918457,0.4869587421417236,0.4649483859539032,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9697442650794984,0.6693723201751709,0.4691607058048248,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8088825345039368,0.3903307318687439,0.3740012347698211,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6110970973968506,0.164370059967041,0.7642751336097717,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.361572265625,297.1219482421875,284.9386291503906,1.0,0.5744194984436035,0.9165640473365784,0.9165640473365784,1.0,1.0,-2.8573110103607178,1.3165371417999268,1.5407737493515017,0.6386265158653259,0.9189746975898744,0.9189746975898744,0.0,191.3584442138672,170.0,76527.890625,0.0,2258.0732421875,1.0,278.1499938964844,282.9975891113281,300.77496337890625,305.770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36739.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323459029197693,1.0,0.0,0.0,3.772740125656128,3.7727653980255127,9.497451287643344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.83984375,0.0,1679.7769775390625,1895.4371337890625,0.0,2770.294677734375,0.9332683086395264,1.0,0.0,3.0,1.0,0.0
17688360,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7741351127624512,0.3359692990779876,0.3065074980258941,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8718651533126831,0.485943466424942,0.4638038575649261,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9755101203918456,0.6694815158843994,0.4690984785556793,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8133372664451599,0.3897584080696106,0.3732704520225525,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.614091157913208,0.1637929230928421,0.7607632875442505,284.9388122558594,284.95001220703125,304.1224670410156,297.78228759765625,300.3568115234375,297.119384765625,284.9387512207031,1.0,0.5703149437904358,0.9154675006866456,0.9154675006866456,1.0,1.0,-2.849742889404297,1.3127793073654177,1.5369635820388794,0.6365423798561096,0.915334939956665,0.915334939956665,0.0,186.0986175537109,158.0,76304.6875,0.0,2219.505859375,1.0,278.1499938964844,283.0016784667969,300.77569580078125,305.75689697265625,293.1499938964844,293.1499938964844,278.1499938964844,36752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316701054573059,1.0,0.0,0.0,3.758561372756958,3.758586645126343,9.426198630535508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.05078125,0.0,1663.1307373046875,1895.4371337890625,0.0,2763.998046875,0.9300982356071472,1.0,0.0,3.0,1.0,0.0
17688420,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7836166620254517,0.3344833552837372,0.30479696393013,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8826804757118225,0.483896255493164,0.4614852666854858,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9872970581054688,0.6696497201919556,0.4689291417598724,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8229926228523254,0.3885998427867889,0.3717820644378662,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6205669641494751,0.1626354902982711,0.7536605000495911,284.9390869140625,284.95001220703125,304.1102294921875,297.7835693359375,300.34716796875,297.1144714355469,284.9390563964844,1.0,0.5617727637290955,0.9132744669914246,0.9132744669914246,1.0,1.0,-2.8343710899353027,1.3051446676254272,1.5292264223098757,0.632331371307373,0.9082179665565492,0.9082179665565492,0.0,175.19517517089844,146.0,75850.375,0.0,2140.69970703125,1.0,278.1499938964844,283.0099792480469,300.7767333984375,305.7283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36769.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302932977676392,1.0,0.0,0.0,3.7297794818878174,3.729804515838623,9.282385349251854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.255859375,0.0,1629.6378173828125,1895.4371337890625,0.0,2751.17626953125,0.9236612319946288,1.0,0.0,3.0,1.0,0.0
17688480,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7836166620254517,0.3344833552837372,0.30479696393013,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8826804757118225,0.483896255493164,0.4614852666854858,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9872970581054688,0.6696497201919556,0.4689291417598724,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8229926228523254,0.3885998427867889,0.3717820644378662,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6205669641494751,0.1626354902982711,0.7536605000495911,284.9390869140625,284.95001220703125,304.1102294921875,297.7835693359375,300.34716796875,297.1144714355469,284.9390563964844,1.0,0.5617727637290955,0.9132744669914246,0.9132744669914246,1.0,1.0,-2.8343710899353027,1.3051446676254272,1.5292264223098757,0.632331371307373,0.9082179665565492,0.9082179665565492,0.0,175.19517517089844,146.0,75850.375,0.0,2140.69970703125,1.0,278.1499938964844,283.0099792480469,300.7767333984375,305.7283935546875,293.1499938964844,293.1499938964844,278.1499938964844,36769.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302932977676392,1.0,0.0,0.0,3.7297794818878174,3.729804515838623,9.282385349251854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.255859375,0.0,1629.6378173828125,1895.4371337890625,0.0,2751.17626953125,0.9236612319946288,1.0,0.0,3.0,1.0,0.0
