time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7945852279663086,0.332986831665039,0.3030697405338287,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8952028751373291,0.4818223714828491,0.4591338336467743,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9988448023796082,0.6697704195976257,0.4685628116130829,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8338462114334106,0.3874177634716034,0.3702638149261474,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6277773976325989,0.1614680886268615,0.7464765906333923,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3372802734375,297.1098327636719,284.9390563964844,1.0,0.5528817772865295,0.9110813736915588,0.9110813736915588,1.0,1.0,-2.81838607788086,1.2972004413604736,1.5211855173110962,0.6280021667480469,0.9010612964630128,0.9010612964630128,0.0,164.02894592285156,134.0,75379.8125,0.0,2060.56494140625,1.0,278.1499938964844,283.01824951171875,300.7771911621094,305.698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288934230804443,1.0,0.0,0.0,3.700357675552368,3.7003824710845934,9.136518315244756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9306640625,0.0,1595.919189453125,1895.4371337890625,0.0,2738.146728515625,0.917083501815796,1.0,0.0,3.0,1.0,0.0
17688600,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7945852279663086,0.332986831665039,0.3030697405338287,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8952028751373291,0.4818223714828491,0.4591338336467743,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9988448023796082,0.6697704195976257,0.4685628116130829,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8338462114334106,0.3874177634716034,0.3702638149261474,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6277773976325989,0.1614680886268615,0.7464765906333923,284.93914794921875,284.95001220703125,304.09722900390625,297.7841796875,300.3372802734375,297.1098327636719,284.9390563964844,1.0,0.5528817772865295,0.9110813736915588,0.9110813736915588,1.0,1.0,-2.81838607788086,1.2972004413604736,1.5211855173110962,0.6280021667480469,0.9010612964630128,0.9010612964630128,0.0,164.02894592285156,134.0,75379.8125,0.0,2060.56494140625,1.0,278.1499938964844,283.01824951171875,300.7771911621094,305.698486328125,293.1499938964844,293.1499938964844,278.1499938964844,36791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288934230804443,1.0,0.0,0.0,3.700357675552368,3.7003824710845934,9.136518315244756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.9306640625,0.0,1595.919189453125,1895.4371337890625,0.0,2738.146728515625,0.917083501815796,1.0,0.0,3.0,1.0,0.0
17688660,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8035922646522522,0.3314035534858703,0.3013810813426971,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9055767059326172,0.4796344339847564,0.4568049609661102,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.6718323826789856,0.4531108140945434,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8429129123687744,0.3861302733421325,0.3687735497951507,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.633523166179657,0.1602273285388946,0.7395221590995789,284.9280090332031,284.95001220703125,304.0833435058594,297.78399658203125,300.3298645019531,297.1129150390625,284.92755126953125,1.0,0.5427660346031189,0.9089515209197998,0.9089515209197998,1.0,1.0,-2.7850759029388428,1.2807618379592896,1.5043141841888428,0.6195169687271118,0.8827103972434998,0.8827103972434998,0.0,154.68328857421875,122.0,74483.09375,0.0,1961.999267578125,1.0,278.1499938964844,283.0219421386719,300.77471923828125,305.6473999023437,293.1499938964844,293.1499938964844,278.45001220703125,37361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271022439002991,1.0,0.0,0.0,3.653387069702149,3.653411388397217,8.906040989131725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.83984375,0.0,1547.1380615234375,1895.4371337890625,0.0,2721.487060546875,0.9068742394447328,1.0,0.0,3.0,1.0,0.0
17688720,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8035922646522522,0.3314035534858703,0.3013810813426971,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9055767059326172,0.4796344339847564,0.4568049609661102,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.9990000128746032,0.6718323826789856,0.4531108140945434,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8429129123687744,0.3861302733421325,0.3687735497951507,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.633523166179657,0.1602273285388946,0.7395221590995789,284.9280090332031,284.95001220703125,304.0833435058594,297.78399658203125,300.3298645019531,297.1129150390625,284.92755126953125,1.0,0.5427660346031189,0.9089515209197998,0.9089515209197998,1.0,1.0,-2.7850759029388428,1.2807618379592896,1.5043141841888428,0.6195169687271118,0.8827103972434998,0.8827103972434998,0.0,154.68328857421875,122.0,74483.09375,0.0,1961.999267578125,1.0,278.1499938964844,283.0219421386719,300.77471923828125,305.6473999023437,293.1499938964844,293.1499938964844,278.45001220703125,37361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271022439002991,1.0,0.0,0.0,3.653387069702149,3.653411388397217,8.906040989131725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.83984375,0.0,1547.1380615234375,1895.4371337890625,0.0,2721.487060546875,0.9068742394447328,1.0,0.0,3.0,1.0,0.0
17688780,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8142703771591187,0.3303180038928985,0.2999883890151977,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9191434979438782,0.4778671860694885,0.4547197222709656,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6777708530426025,0.4334386587142944,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8540412187576294,0.3851941525936126,0.3674767017364502,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6406967043876648,0.1591831892728805,0.7329814434051514,284.98681640625,284.95001220703125,304.0685119628906,297.7829895019531,300.333984375,297.1386413574219,284.98260498046875,1.0,0.531658411026001,0.906821608543396,0.906821608543396,1.0,1.0,-2.747787952423096,1.2624132633209229,1.4853748083114624,0.6098792552947998,0.9514709711074828,0.9514709711074828,0.0,144.68885803222656,110.0,73155.1328125,0.0,1856.6024169921875,1.0,278.4430236816406,283.1065979003906,300.7613830566406,305.5019836425781,293.1499938964844,293.1499938964844,278.1499938964844,33869.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820259690284729,1.0,0.0,0.0,3.75216555595398,3.752190113067627,9.3941446266399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.7177734375,0.0,1633.4425048828125,1895.4371337890625,0.0,2657.9755859375,0.9262219071388244,1.0,0.0,3.0,1.0,0.0
17688840,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8142703771591187,0.3303180038928985,0.2999883890151977,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9191434979438782,0.4778671860694885,0.4547197222709656,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.6777708530426025,0.4334386587142944,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8540412187576294,0.3851941525936126,0.3674767017364502,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6406967043876648,0.1591831892728805,0.7329814434051514,284.98681640625,284.95001220703125,304.0685119628906,297.7829895019531,300.333984375,297.1386413574219,284.98260498046875,1.0,0.531658411026001,0.906821608543396,0.906821608543396,1.0,1.0,-2.747787952423096,1.2624132633209229,1.4853748083114624,0.6098792552947998,0.9514709711074828,0.9514709711074828,0.0,144.68885803222656,110.0,73155.1328125,0.0,1856.6024169921875,1.0,278.4430236816406,283.1065979003906,300.7613830566406,305.5019836425781,293.1499938964844,293.1499938964844,278.1499938964844,33869.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820259690284729,1.0,0.0,0.0,3.75216555595398,3.752190113067627,9.3941446266399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.7177734375,0.0,1633.4425048828125,1895.4371337890625,0.0,2657.9755859375,0.9262219071388244,1.0,0.0,3.0,1.0,0.0
17688900,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8198416829109192,0.3293057084083557,0.2991640567779541,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9269121289253236,0.47651207447052,0.4535335302352905,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.9990000128746032,0.6808909177780151,0.4230406582355499,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8602764010429382,0.3843433558940887,0.3667188584804535,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.644787609577179,0.1585255861282348,0.7296342253684998,284.8388671875,284.95001220703125,304.06072998046875,297.7821350097656,300.3348693847656,297.15008544921875,284.8360595703125,1.0,0.525805652141571,0.905756652355194,0.905756652355194,1.0,1.0,-2.72794508934021,1.2526392936706543,1.4753059148788452,0.6048216819763184,0.8407912254333496,0.8407912254333496,0.0,139.5664520263672,110.0,73296.1484375,0.0,1802.4649658203125,1.0,278.19586181640625,282.9586181640625,300.7992553710937,305.6858825683594,293.1499938964844,293.1499938964844,278.1499938964844,39497.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242177963256836,1.0,0.0,0.0,3.678266048431397,3.678291082382202,9.027751275425544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.9052734375,0.0,1591.213623046875,1895.4371337890625,0.0,2694.68798828125,0.9112321138381958,1.0,0.0,3.0,1.0,0.0
17688960,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8252280950546265,0.3282754421234131,0.2980258464813232,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.934665024280548,0.4750949144363403,0.4519999921321869,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.6843153238296509,0.4126774668693542,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8665528297424316,0.3834153115749359,0.3656615316867828,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6488943099975586,0.15782231092453,0.7256780862808228,284.88818359375,284.95001220703125,304.0526733398437,297.7810363769531,300.3357849121094,297.1617736816406,284.8894958496094,1.0,0.5197130441665649,0.9050660133361816,0.9050660133361816,1.0,1.0,-2.7062551975250244,1.241992712020874,1.46426260471344,0.5993245244026184,0.8440704345703125,0.8440704345703125,0.0,134.4996795654297,113.0,72434.53125,0.0,1746.56689453125,1.0,278.1575012207031,283.0205078125,300.77911376953125,305.5538635253906,293.1499938964844,293.1499938964844,278.45001220703125,40191.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232248425483704,1.0,0.0,0.0,3.5595059394836426,3.559530019760132,8.454204589725123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.4296875,0.0,1465.3824462890625,1895.4371337890625,0.0,2685.47119140625,0.8890302181243896,1.0,0.0,3.0,1.0,0.0
17689020,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8322494626045227,0.3272315859794616,0.2967049181461334,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9443458914756776,0.4732258915901184,0.4498412609100342,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.6922805905342102,0.3997980058193207,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8747296929359436,0.3823576271533966,0.364291250705719,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6540097594261169,0.1568299233913421,0.7197886109352112,284.9707946777344,284.95001220703125,304.0356750488281,297.7781066894531,300.3450012207031,297.1976623535156,284.968994140625,1.0,0.5124067664146423,0.9036846160888672,0.9036846160888672,1.0,1.0,-2.677849054336548,1.228054165840149,1.4497950077056885,0.591905415058136,0.9085180759429932,0.9085180759429932,0.0,128.29344177246094,116.0,71254.3125,0.0,1676.564208984375,1.0,278.44207763671875,283.1254272460937,300.7507629394531,305.36456298828125,293.1499938964844,293.1499938964844,278.1499938964844,34762.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814546525478363,1.0,0.0,0.0,3.636596918106079,3.63662052154541,8.824368364912516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.111328125,0.0,1509.0821533203125,1895.4371337890625,0.0,2605.123291015625,0.9010059237480164,1.0,0.0,3.0,1.0,0.0
17689080,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8322494626045227,0.3272315859794616,0.2967049181461334,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9443458914756776,0.4732258915901184,0.4498412609100342,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.9990000128746032,0.6922805905342102,0.3997980058193207,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8747296929359436,0.3823576271533966,0.364291250705719,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6540097594261169,0.1568299233913421,0.7197886109352112,284.9707946777344,284.95001220703125,304.0356750488281,297.7781066894531,300.3450012207031,297.1976623535156,284.968994140625,1.0,0.5124067664146423,0.9036846160888672,0.9036846160888672,1.0,1.0,-2.677849054336548,1.228054165840149,1.4497950077056885,0.591905415058136,0.9085180759429932,0.9085180759429932,0.0,128.29344177246094,116.0,71254.3125,0.0,1676.564208984375,1.0,278.44207763671875,283.1254272460937,300.7507629394531,305.36456298828125,293.1499938964844,293.1499938964844,278.1499938964844,34762.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814546525478363,1.0,0.0,0.0,3.636596918106079,3.63662052154541,8.824368364912516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12275.111328125,0.0,1509.0821533203125,1895.4371337890625,0.0,2605.123291015625,0.9010059237480164,1.0,0.0,3.0,1.0,0.0
17689140,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8346491456031799,0.3254068195819855,0.2951425313949585,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.947630763053894,0.4706388413906097,0.4474835693836212,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6978451609611511,0.3940359055995941,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8778135180473328,0.3807032704353332,0.3627902269363403,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6554979085922241,0.1556013524532318,0.7142135500907898,284.9114990234375,284.95001220703125,304.0174865722656,297.7741394042969,300.34246826171875,297.2120361328125,284.91143798828125,1.0,0.5079808831214905,0.9023032784461976,0.9023032784461976,1.0,1.0,-2.657705545425415,1.2180968523025513,1.439608812332153,0.5867921113967896,0.8345813155174255,0.8345813155174255,0.0,125.30517578125,119.0,71013.0546875,0.0,1634.1329345703125,1.0,278.15826416015625,283.06561279296875,300.7729187011719,305.4410400390625,293.1499938964844,293.1499938964844,278.45001220703125,39288.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81755530834198,1.0,0.0,0.0,3.460169076919556,3.4601917266845703,7.988917332113488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6591796875,0.0,1355.3787841796875,1895.4371337890625,0.0,2632.935791015625,0.8665405511856079,1.0,0.0,3.0,1.0,0.0
17689200,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8346491456031799,0.3254068195819855,0.2951425313949585,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.947630763053894,0.4706388413906097,0.4474835693836212,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.6978451609611511,0.3940359055995941,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8778135180473328,0.3807032704353332,0.3627902269363403,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6554979085922241,0.1556013524532318,0.7142135500907898,284.9114990234375,284.95001220703125,304.0174865722656,297.7741394042969,300.34246826171875,297.2120361328125,284.91143798828125,1.0,0.5079808831214905,0.9023032784461976,0.9023032784461976,1.0,1.0,-2.657705545425415,1.2180968523025513,1.439608812332153,0.5867921113967896,0.8345813155174255,0.8345813155174255,0.0,125.30517578125,119.0,71013.0546875,0.0,1634.1329345703125,1.0,278.15826416015625,283.06561279296875,300.7729187011719,305.4410400390625,293.1499938964844,293.1499938964844,278.45001220703125,39288.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81755530834198,1.0,0.0,0.0,3.460169076919556,3.4601917266845703,7.988917332113488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10905.6591796875,0.0,1355.3787841796875,1895.4371337890625,0.0,2632.935791015625,0.8665405511856079,1.0,0.0,3.0,1.0,0.0
17689260,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8348876237869263,0.3242688775062561,0.2939873933792114,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9478063583374025,0.4687466621398926,0.4455461800098419,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.70281982421875,0.3921346962451935,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8782891035079956,0.379610925912857,0.3616161942481994,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6550126075744629,0.1545668393373489,0.7092103362083435,284.9813232421875,284.95001220703125,303.9979858398437,297.7689819335937,300.34033203125,297.2272033691406,284.9792785644531,1.0,0.5055522322654724,0.9009689092636108,0.9009689092636108,1.0,1.0,-2.644274473190308,1.2114168405532837,1.432857632637024,0.5833775401115417,0.9006858468055725,0.9006858468055725,0.0,124.0796890258789,122.0,70279.0390625,0.0,1609.6207275390625,1.0,278.4413757324219,283.15252685546875,300.7479248046875,305.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,34047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102811574935913,1.0,0.0,0.0,3.5660550594329834,3.566077947616577,8.485342277708696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2421875,0.0,1427.493408203125,1895.4371337890625,0.0,2565.78271484375,0.8846426010131836,1.0,0.0,3.0,1.0,0.0
17689320,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8348876237869263,0.3242688775062561,0.2939873933792114,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9478063583374025,0.4687466621398926,0.4455461800098419,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.70281982421875,0.3921346962451935,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8782891035079956,0.379610925912857,0.3616161942481994,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6550126075744629,0.1545668393373489,0.7092103362083435,284.9813232421875,284.95001220703125,303.9979858398437,297.7689819335937,300.34033203125,297.2272033691406,284.9792785644531,1.0,0.5055522322654724,0.9009689092636108,0.9009689092636108,1.0,1.0,-2.644274473190308,1.2114168405532837,1.432857632637024,0.5833775401115417,0.9006858468055725,0.9006858468055725,0.0,124.0796890258789,122.0,70279.0390625,0.0,1609.6207275390625,1.0,278.4413757324219,283.15252685546875,300.7479248046875,305.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,34047.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102811574935913,1.0,0.0,0.0,3.5660550594329834,3.566077947616577,8.485342277708696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12095.2421875,0.0,1427.493408203125,1895.4371337890625,0.0,2565.78271484375,0.8846426010131836,1.0,0.0,3.0,1.0,0.0
17689380,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8321965336799622,0.3222509026527405,0.2923713326454162,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9442189931869508,0.4660389423370361,0.443203717470169,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.7055822014808655,0.394039124250412,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8756263256072998,0.3778398633003235,0.3601328730583191,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6521955132484436,0.1531768143177032,0.7035666108131409,284.9179992675781,284.95001220703125,303.9771423339844,297.7626037597656,300.326171875,297.2210693359375,284.9176025390625,1.0,0.5044357180595398,0.899634599685669,0.899634599685669,1.0,1.0,-2.633241415023804,1.2058842182159424,1.4273570775985718,0.5806647539138794,0.8303439617156982,0.8303439617156982,0.0,124.41691589355467,125.0,70264.234375,0.0,1595.6788330078125,1.0,278.15875244140625,283.0854187011719,300.76788330078125,305.3852233886719,293.1499938964844,293.1499938964844,278.45001220703125,38732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146539330482483,1.0,0.0,0.0,3.4108917713165283,3.4109139442443848,7.762993163851206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2109375,0.0,1302.172119140625,1895.4371337890625,0.0,2606.115478515625,0.8551933169364929,1.0,0.0,3.0,1.0,0.0
17689440,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8321965336799622,0.3222509026527405,0.2923713326454162,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9442189931869508,0.4660389423370361,0.443203717470169,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9990000128746032,0.7055822014808655,0.394039124250412,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8756263256072998,0.3778398633003235,0.3601328730583191,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.6521955132484436,0.1531768143177032,0.7035666108131409,284.9179992675781,284.95001220703125,303.9771423339844,297.7626037597656,300.326171875,297.2210693359375,284.9176025390625,1.0,0.5044357180595398,0.899634599685669,0.899634599685669,1.0,1.0,-2.633241415023804,1.2058842182159424,1.4273570775985718,0.5806647539138794,0.8303439617156982,0.8303439617156982,0.0,124.41691589355467,125.0,70264.234375,0.0,1595.6788330078125,1.0,278.15875244140625,283.0854187011719,300.76788330078125,305.3852233886719,293.1499938964844,293.1499938964844,278.45001220703125,38732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146539330482483,1.0,0.0,0.0,3.4108917713165283,3.4109139442443848,7.762993163851206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.2109375,0.0,1302.172119140625,1895.4371337890625,0.0,2606.115478515625,0.8551933169364929,1.0,0.0,3.0,1.0,0.0
17689500,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8304252028465271,0.3215653002262115,0.2916300892829895,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9417757987976074,0.4649899899959564,0.4420866966247558,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.7069398760795593,0.3957421481609344,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8737638592720032,0.3771923184394836,0.3594184517860412,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6503475904464722,0.1525408029556274,0.7006147503852844,285.0161437988281,284.95001220703125,303.9661560058594,297.7589416503906,300.3204650878906,297.2207336425781,285.0175170898437,1.0,0.504215657711029,0.898967444896698,0.898967444896698,1.0,1.0,-2.62864637374878,1.203572154045105,1.425074338912964,0.5795190930366516,0.8999717831611633,0.8999717831611633,0.0,124.91099548339844,125.0,69607.875,0.0,1591.4873046875,1.0,278.3962097167969,283.19757080078125,300.7266845703125,305.1766052246094,293.1499938964844,293.1499938964844,278.45001220703125,34041.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093046545982361,1.0,0.0,0.0,3.463268995285034,3.4632909297943115,8.00323846306128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.97265625,0.0,1321.2724609375,1895.4371337890625,0.0,2556.791259765625,0.8641721606254578,1.0,0.0,3.0,1.0,0.0
17689560,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8287804126739502,0.3208798766136169,0.2910900115966797,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9394202828407288,0.4639691114425659,0.4411901831626892,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.708132803440094,0.3975380361080169,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8720024824142456,0.3765852749347687,0.3588953912258148,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6485746502876282,0.1519221663475036,0.6980137228965759,284.9816589355469,284.95001220703125,303.95477294921875,297.75494384765625,300.31427001953125,297.21990966796875,284.9794311523437,1.0,0.5042123198509216,0.8981296420097351,0.8981296420097351,1.0,1.0,-2.6253230571746826,1.201863408088684,1.423459529876709,0.5786949396133423,0.8937942385673523,0.8937942385673523,0.0,125.49190521240234,128.0,69662.015625,0.0,1589.4625244140625,1.0,278.4409484863281,283.16436767578125,300.7378845214844,305.24139404296875,293.1499938964844,293.1499938964844,278.75,33811.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808196485042572,1.0,0.0,0.0,3.5257773399353027,3.5257997512817383,8.294745725834218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.2099609375,0.0,1383.4908447265625,1895.4371337890625,0.0,2546.594970703125,0.8754322528839111,1.0,0.0,3.0,1.0,0.0
17689620,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8247798085212708,0.3194985389709472,0.2899370193481445,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9337382912635804,0.4619569480419159,0.4393750131130218,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7100802063941956,0.4021790027618408,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8677710294723511,0.3754140734672546,0.357860803604126,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6445319056510925,0.1506807208061218,0.6928083300590515,285.0260314941406,284.95001220703125,303.9308776855469,297.74591064453125,300.2999572753906,297.2153625488281,285.020751953125,1.0,0.5046576857566833,0.8964540958404541,0.8964540958404541,1.0,1.0,-2.619833469390869,1.1990047693252563,1.4208287000656128,0.5773482918739319,0.981619954109192,0.981619954109192,0.0,127.11981964111328,131.0,69298.6015625,0.0,1589.110107421875,1.0,278.7421264648437,283.2215270996094,300.73895263671875,305.20556640625,293.1499938964844,293.1499938964844,278.45001220703125,31561.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047716021537781,1.0,0.0,0.0,3.7025749683380127,3.702598810195923,9.147470905190858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.95703125,0.0,1558.7625732421875,1895.4371337890625,0.0,2515.130859375,0.9135310649871826,1.0,0.0,3.0,1.0,0.0
17689680,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8247798085212708,0.3194985389709472,0.2899370193481445,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9337382912635804,0.4619569480419159,0.4393750131130218,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7100802063941956,0.4021790027618408,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8677710294723511,0.3754140734672546,0.357860803604126,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6445319056510925,0.1506807208061218,0.6928083300590515,285.0260314941406,284.95001220703125,303.9308776855469,297.74591064453125,300.2999572753906,297.2153625488281,285.020751953125,1.0,0.5046576857566833,0.8964540958404541,0.8964540958404541,1.0,1.0,-2.619833469390869,1.1990047693252563,1.4208287000656128,0.5773482918739319,0.981619954109192,0.981619954109192,0.0,127.11981964111328,131.0,69298.6015625,0.0,1589.110107421875,1.0,278.7421264648437,283.2215270996094,300.73895263671875,305.20556640625,293.1499938964844,293.1499938964844,278.45001220703125,31561.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047716021537781,1.0,0.0,0.0,3.7025749683380127,3.702598810195923,9.147470905190858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.95703125,0.0,1558.7625732421875,1895.4371337890625,0.0,2515.130859375,0.9135310649871826,1.0,0.0,3.0,1.0,0.0
17689740,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8217895030975342,0.3180960118770599,0.289021223783493,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9296101927757264,0.46022629737854,0.4381022453308105,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.7100289463996887,0.4056102335453033,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8646813035011292,0.3742496967315674,0.3570745289325714,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.6417586803436279,0.1497484296560287,0.6894665956497192,284.85382080078125,284.95001220703125,303.9169311523437,297.74029541015625,300.2855224609375,297.2016906738281,284.8511047363281,1.0,0.5050651431083679,0.8955253958702087,0.8955253958702087,1.0,1.0,-2.6163694858551025,1.1972041130065918,1.4191653728485107,0.5765394568443298,0.8625455498695374,0.8625455498695374,0.0,128.35963439941406,131.0,69943.2890625,0.0,1589.831298828125,1.0,278.4877319335937,283.0442810058594,300.7782592773437,305.4200439453125,293.1499938964844,293.1499938964844,278.45001220703125,37358.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115442991256714,1.0,0.0,0.0,3.6696856021881104,3.6697099208831774,8.985680892692471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.3818359375,0.0,1565.400146484375,1895.4371337890625,0.0,2577.421875,0.908192813396454,1.0,0.0,3.0,1.0,0.0
17689800,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8186863660812378,0.3168971538543701,0.287965714931488,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9254387617111206,0.458730936050415,0.4367341101169586,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.7096473574638367,0.409037172794342,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8615217208862305,0.373195618391037,0.356137216091156,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.6390097141265869,0.1489019691944122,0.6860368251800537,284.8882141113281,284.95001220703125,303.9053649902344,297.73541259765625,300.2725830078125,297.18853759765625,284.891357421875,1.0,0.505388617515564,0.8947785496711731,0.8947785496711731,1.0,1.0,-2.612328052520752,1.1951452493667605,1.4171828031539917,0.5755637884140015,0.8608400225639343,0.8608400225639343,0.0,129.58616638183594,134.0,69541.8125,0.0,1589.6904296875,1.0,278.4574890136719,283.08819580078125,300.75457763671875,305.3273620605469,293.1499938964844,293.1499938964844,278.75,38806.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123175501823425,1.0,0.0,0.0,3.5873324871063232,3.5873563289642334,8.586903277318925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9208984375,0.0,1485.200439453125,1895.4371337890625,0.0,2584.551513671875,0.8937732577323914,1.0,0.0,3.0,1.0,0.0
17689860,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8128994703292847,0.3152284324169159,0.2863571643829345,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.917564868927002,0.4563695788383484,0.4343929886817932,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.7096103429794312,0.4159162044525146,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8555967211723328,0.3716528713703155,0.3545964062213897,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6335859298706055,0.1473037600517273,0.679031252861023,284.9845275878906,284.95001220703125,303.8780822753906,297.723388671875,300.2515563964844,297.174560546875,284.9817199707031,1.0,0.5062854886054993,0.8930193781852722,0.8930193781852722,1.0,1.0,-2.60557508468628,1.1916635036468506,1.4139114618301392,0.5738754868507385,0.9406259655952454,0.9406259655952454,0.0,132.1302490234375,137.0,68848.140625,0.0,1591.64892578125,1.0,278.74273681640625,283.1940002441406,300.7093811035156,305.1596374511719,293.1499938964844,293.1499938964844,278.45001220703125,33695.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061805963516235,1.0,0.0,0.0,3.6986069679260254,3.698631048202514,9.127874136538594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.9501953125,0.0,1570.4461669921875,1895.4371337890625,0.0,2528.0654296875,0.9141170978546144,1.0,0.0,3.0,1.0,0.0
17689920,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8128994703292847,0.3152284324169159,0.2863571643829345,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.917564868927002,0.4563695788383484,0.4343929886817932,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.7096103429794312,0.4159162044525146,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8555967211723328,0.3716528713703155,0.3545964062213897,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6335859298706055,0.1473037600517273,0.679031252861023,284.9845275878906,284.95001220703125,303.8780822753906,297.723388671875,300.2515563964844,297.174560546875,284.9817199707031,1.0,0.5062854886054993,0.8930193781852722,0.8930193781852722,1.0,1.0,-2.60557508468628,1.1916635036468506,1.4139114618301392,0.5738754868507385,0.9406259655952454,0.9406259655952454,0.0,132.1302490234375,137.0,68848.140625,0.0,1591.64892578125,1.0,278.74273681640625,283.1940002441406,300.7093811035156,305.1596374511719,293.1499938964844,293.1499938964844,278.45001220703125,33695.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061805963516235,1.0,0.0,0.0,3.6986069679260254,3.698631048202514,9.127874136538594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.9501953125,0.0,1570.4461669921875,1895.4371337890625,0.0,2528.0654296875,0.9141170978546144,1.0,0.0,3.0,1.0,0.0
17689980,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8062582015991211,0.3127350509166717,0.2844288647174835,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9092644453048706,0.4532423615455627,0.4317737817764282,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7079413533210754,0.4234983623027801,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8492417335510254,0.3694768249988556,0.3528454005718231,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6278301477432251,0.1454081088304519,0.6715492606163025,284.89959716796875,284.95001220703125,303.8489990234375,297.70977783203125,300.2226257324219,297.1478576660156,284.9022521972656,1.0,0.5072913765907288,0.8912601470947266,0.8912601470947266,1.0,1.0,-2.598129749298096,1.1878292560577393,1.4103004932403564,0.5720692873001099,0.8476587533950806,0.8476587533950806,0.0,134.99111938476562,140.0,68852.71875,0.0,1594.03125,1.0,278.4578552246094,283.1109313964844,300.7198791503906,305.2463684082031,293.1499938964844,293.1499938964844,278.75,39484.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116271495819092,1.0,0.0,0.0,3.535687208175659,3.5357108116149902,8.34143918382324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.458984375,0.0,1434.927490234375,1895.4371337890625,0.0,2578.185546875,0.8832050561904907,1.0,0.0,3.0,1.0,0.0
17690040,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8062582015991211,0.3127350509166717,0.2844288647174835,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9092644453048706,0.4532423615455627,0.4317737817764282,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.7079413533210754,0.4234983623027801,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8492417335510254,0.3694768249988556,0.3528454005718231,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6278301477432251,0.1454081088304519,0.6715492606163025,284.89959716796875,284.95001220703125,303.8489990234375,297.70977783203125,300.2226257324219,297.1478576660156,284.9022521972656,1.0,0.5072913765907288,0.8912601470947266,0.8912601470947266,1.0,1.0,-2.598129749298096,1.1878292560577393,1.4103004932403564,0.5720692873001099,0.8476587533950806,0.8476587533950806,0.0,134.99111938476562,140.0,68852.71875,0.0,1594.03125,1.0,278.4578552246094,283.1109313964844,300.7198791503906,305.2463684082031,293.1499938964844,293.1499938964844,278.75,39484.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116271495819092,1.0,0.0,0.0,3.535687208175659,3.5357108116149902,8.34143918382324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.458984375,0.0,1434.927490234375,1895.4371337890625,0.0,2578.185546875,0.8832050561904907,1.0,0.0,3.0,1.0,0.0
17690100,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8029505014419556,0.3118723928928375,0.2835237085819244,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9054009914398192,0.4520357549190521,0.4305073022842407,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.7073575854301453,0.427259236574173,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8461762070655823,0.3686645925045013,0.3519836068153381,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6249658465385437,0.1445510983467102,0.6676950454711914,285.0139465332031,284.95001220703125,303.833740234375,297.70233154296875,300.210693359375,297.1395874023437,285.0164794921875,1.0,0.5078020095825195,0.8903805613517761,0.8903805613517761,1.0,1.0,-2.5943703651428223,1.1859036684036257,1.4084665775299072,0.5711116194725037,0.925418734550476,0.925418734550476,0.0,136.4263458251953,140.0,68138.234375,0.0,1595.18603515625,1.0,278.6994934082031,283.2369689941406,300.6708374023437,305.02569580078125,293.1499938964844,293.1499938964844,278.75,34363.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061203360557556,1.0,0.0,0.0,3.585740089416504,3.5857632160186768,8.579281711718068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.14453125,0.0,1450.8189697265625,1895.4371337890625,0.0,2527.51220703125,0.8917043805122375,1.0,0.0,3.0,1.0,0.0
17690160,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8001499772071838,0.3110621571540832,0.282876044511795,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9021831750869752,0.4509029984474182,0.4295126795768738,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.7067456245422363,0.4306525886058807,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8435633182525635,0.3679237365722656,0.351348876953125,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6224094033241272,0.1437418311834335,0.6643044352531433,284.98779296875,284.95001220703125,303.8180236816406,297.6944580078125,300.1991271972656,297.1324462890625,284.98516845703125,1.0,0.5083701014518738,0.8895387649536133,0.8895387649536133,1.0,1.0,-2.591636896133423,1.1844812631607056,1.4071556329727173,0.5704147815704346,0.9259377121925354,0.9259377121925354,0.0,137.7576141357422,143.0,68176.0234375,0.0,1597.2926025390625,1.0,278.7420654296875,283.20947265625,300.6774597167969,305.083251953125,293.1499938964844,293.1499938964844,278.45001220703125,33781.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049678802490234,1.0,0.0,0.0,3.648991107940674,3.649014711380005,8.884620683602407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.5732421875,0.0,1515.4503173828125,1895.4371337890625,0.0,2516.931884765625,0.9031521677970886,1.0,0.0,3.0,1.0,0.0
17690220,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7933480739593506,0.30851611495018,0.280905932188034,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8947523832321167,0.4477404654026031,0.4268670976161957,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.7038012742996216,0.4384261667728424,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.837446928024292,0.3656668961048126,0.349531888961792,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6164901852607727,0.1417823433876037,0.6565467715263367,284.90826416015625,284.95001220703125,303.7850341796875,297.6773986816406,300.1677551269531,297.1044616699219,284.9096374511719,1.0,0.5094664692878723,0.8878551721572876,0.8878551721572876,1.0,1.0,-2.583929538726806,1.1805342435836792,1.4033952951431274,0.5684963464736938,0.8411662578582764,0.8411662578582764,0.0,140.7991485595703,146.0,68171.6015625,0.0,1600.0609130859375,1.0,278.4580078125,283.130126953125,300.686767578125,305.16766357421875,293.1499938964844,293.1499938964844,278.75,39213.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810330867767334,1.0,0.0,0.0,3.487877607345581,3.487900495529175,8.117377774397028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6005859375,0.0,1383.1417236328125,1895.4371337890625,0.0,2566.240478515625,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
17690280,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7933480739593506,0.30851611495018,0.280905932188034,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8947523832321167,0.4477404654026031,0.4268670976161957,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.7038012742996216,0.4384261667728424,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.837446928024292,0.3656668961048126,0.349531888961792,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6164901852607727,0.1417823433876037,0.6565467715263367,284.90826416015625,284.95001220703125,303.7850341796875,297.6773986816406,300.1677551269531,297.1044616699219,284.9096374511719,1.0,0.5094664692878723,0.8878551721572876,0.8878551721572876,1.0,1.0,-2.583929538726806,1.1805342435836792,1.4033952951431274,0.5684963464736938,0.8411662578582764,0.8411662578582764,0.0,140.7991485595703,146.0,68171.6015625,0.0,1600.0609130859375,1.0,278.4580078125,283.130126953125,300.686767578125,305.16766357421875,293.1499938964844,293.1499938964844,278.75,39213.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810330867767334,1.0,0.0,0.0,3.487877607345581,3.487900495529175,8.117377774397028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6005859375,0.0,1383.1417236328125,1895.4371337890625,0.0,2566.240478515625,0.8725512027740479,1.0,0.0,3.0,1.0,0.0
17690340,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7873042225837708,0.3067284822463989,0.2792727947235107,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.888041079044342,0.4452939927577972,0.4245326220989227,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.7013394236564636,0.4457023739814758,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8319602012634277,0.3639783263206482,0.3479303121566772,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6106223464012146,0.140032559633255,0.6489934325218201,284.98590087890625,284.95001220703125,303.75,297.6584777832031,300.1410827636719,297.086669921875,284.9832763671875,1.0,0.5105714201927185,0.8861715793609619,0.8861715793609619,1.0,1.0,-2.576901912689209,1.1769400835037231,1.3999617099761963,0.5666465759277344,0.9137022495269777,0.9137022495269777,0.0,143.70191955566406,134.0,67491.8828125,0.0,1603.133056640625,1.0,278.74169921875,283.2201843261719,300.6417541503906,305.0041809082031,293.1499938964844,293.1499938964844,278.45001220703125,33760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037410974502563,1.0,0.0,0.0,3.603227853775024,3.603250980377197,8.663168387101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.212890625,0.0,1465.2109375,1895.4371337890625,0.0,2505.678466796875,0.892795205116272,1.0,0.0,3.0,1.0,0.0
