time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7873042225837708,0.3067284822463989,0.2792727947235107,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.888041079044342,0.4452939927577972,0.4245326220989227,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.7013394236564636,0.4457023739814758,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8319602012634277,0.3639783263206482,0.3479303121566772,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6106223464012146,0.140032559633255,0.6489934325218201,284.98590087890625,284.95001220703125,303.75,297.6584777832031,300.1410827636719,297.086669921875,284.9832763671875,1.0,0.5105714201927185,0.8861715793609619,0.8861715793609619,1.0,1.0,-2.576901912689209,1.1769400835037231,1.3999617099761963,0.5666465759277344,0.9137022495269777,0.9137022495269777,0.0,143.70191955566406,134.0,67491.8828125,0.0,1603.133056640625,1.0,278.74169921875,283.2201843261719,300.6417541503906,305.0041809082031,293.1499938964844,293.1499938964844,278.45001220703125,33760.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037410974502563,1.0,0.0,0.0,3.603227853775024,3.603250980377197,8.663168387101905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.212890625,0.0,1465.2109375,1895.4371337890625,0.0,2505.678466796875,0.892795205116272,1.0,0.0,3.0,1.0,0.0
17690460,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7862513661384583,0.304080992937088,0.2770499885082245,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8871856331825256,0.4420139491558075,0.4216136038303375,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6982600688934326,0.4438852369785309,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8314422965049744,0.3615846335887909,0.3458189368247986,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6085080504417419,0.1379875987768173,0.6400638222694397,284.9053955078125,284.95001220703125,303.71356201171875,297.6398010253906,300.1098327636719,297.06402587890625,284.9057312011719,1.0,0.506418764591217,0.8845292925834656,0.8845292925834656,1.0,1.0,-2.555292844772339,1.166170358657837,1.389122486114502,0.5614374279975891,0.8271722793579102,0.8271722793579102,0.0,142.15582275390625,122.0,67155.75,0.0,1566.7923583984375,1.0,278.4584350585937,283.1448059082031,300.64678955078125,305.0686950683594,293.1499938964844,293.1499938964844,278.75,39530.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808726966381073,1.0,0.0,0.0,3.4263253211975098,3.4263477325439453,7.833403401491523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.2744140625,0.0,1323.0662841796875,1895.4371337890625,0.0,2551.474609375,0.8592506051063538,1.0,0.0,3.0,1.0,0.0
17690520,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7862513661384583,0.304080992937088,0.2770499885082245,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8871856331825256,0.4420139491558075,0.4216136038303375,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6982600688934326,0.4438852369785309,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8314422965049744,0.3615846335887909,0.3458189368247986,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6085080504417419,0.1379875987768173,0.6400638222694397,284.9053955078125,284.95001220703125,303.71356201171875,297.6398010253906,300.1098327636719,297.06402587890625,284.9057312011719,1.0,0.506418764591217,0.8845292925834656,0.8845292925834656,1.0,1.0,-2.555292844772339,1.166170358657837,1.389122486114502,0.5614374279975891,0.8271722793579102,0.8271722793579102,0.0,142.15582275390625,122.0,67155.75,0.0,1566.7923583984375,1.0,278.4584350585937,283.1448059082031,300.64678955078125,305.0686950683594,293.1499938964844,293.1499938964844,278.75,39530.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808726966381073,1.0,0.0,0.0,3.4263253211975098,3.4263477325439453,7.833403401491523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.2744140625,0.0,1323.0662841796875,1895.4371337890625,0.0,2551.474609375,0.8592506051063538,1.0,0.0,3.0,1.0,0.0
17690580,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7901466488838196,0.3022143840789795,0.2750732600688934,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.891769528388977,0.4394116699695587,0.4188642799854278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6984494924545288,0.4344108998775482,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8355223536491394,0.3597350120544433,0.3437944650650024,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6100553870201111,0.1361857801675796,0.630892276763916,284.964111328125,284.95001220703125,303.6765441894531,297.6234130859375,300.089599609375,297.0634155273437,284.96124267578125,1.0,0.4989745318889618,0.8828870058059692,0.8828870058059692,1.0,1.0,-2.524780750274658,1.1510883569717407,1.3736923933029177,0.5538702011108398,0.8782230615615845,0.8782230615615845,0.0,137.00906372070312,125.0,65933.2421875,0.0,1503.6322021484375,1.0,278.74102783203125,283.2268371582031,300.5988464355469,304.8717956542969,293.1499938964844,293.1499938964844,279.04998779296875,34706.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005794882774353,1.0,0.0,0.0,3.513426780700684,3.5134494304656982,8.236735880018387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.908203125,0.0,1377.15087890625,1895.4371337890625,0.0,2476.72412109375,0.8731830716133118,1.0,0.0,3.0,1.0,0.0
17690640,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7901466488838196,0.3022143840789795,0.2750732600688934,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.891769528388977,0.4394116699695587,0.4188642799854278,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6984494924545288,0.4344108998775482,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8355223536491394,0.3597350120544433,0.3437944650650024,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6100553870201111,0.1361857801675796,0.630892276763916,284.964111328125,284.95001220703125,303.6765441894531,297.6234130859375,300.089599609375,297.0634155273437,284.96124267578125,1.0,0.4989745318889618,0.8828870058059692,0.8828870058059692,1.0,1.0,-2.524780750274658,1.1510883569717407,1.3736923933029177,0.5538702011108398,0.8782230615615845,0.8782230615615845,0.0,137.00906372070312,125.0,65933.2421875,0.0,1503.6322021484375,1.0,278.74102783203125,283.2268371582031,300.5988464355469,304.8717956542969,293.1499938964844,293.1499938964844,279.04998779296875,34706.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005794882774353,1.0,0.0,0.0,3.513426780700684,3.5134494304656982,8.236735880018387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.908203125,0.0,1377.15087890625,1895.4371337890625,0.0,2476.72412109375,0.8731830716133118,1.0,0.0,3.0,1.0,0.0
17690700,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7911967039108276,0.3013688325881958,0.2741973102092743,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8930026292800903,0.4381881356239319,0.4175951182842254,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.6993141770362854,0.4313547313213348,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8366742134094238,0.3588819503784179,0.3428825438022613,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.610159158706665,0.1353558301925659,0.626754879951477,285.0539855957031,284.95001220703125,303.6578369140625,297.6160583496094,300.0821838378906,297.06768798828125,285.05517578125,1.0,0.4965227842330932,0.8820658326148987,0.8820658326148987,1.0,1.0,-2.512453556060791,1.1450124979019165,1.367440938949585,0.5506615042686462,0.9561150074005128,0.9561150074005128,0.0,135.27659606933594,125.0,65074.33984375,0.0,1479.988525390625,1.0,278.99627685546875,283.3381652832031,300.5740051269531,304.7099914550781,293.1499938964844,293.1499938964844,279.04998779296875,32144.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954161167144775,1.0,0.0,0.0,3.579855442047119,3.579878091812134,8.551145356250345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.017578125,0.0,1428.230224609375,1895.4371337890625,0.0,2429.592041015625,0.8882633447647095,1.0,0.0,3.0,1.0,0.0
17690760,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7916022539138794,0.3005247116088867,0.2734613120555877,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8934551477432251,0.4369691014289856,0.4164668023586273,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.7000544667243958,0.4295550584793091,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8371671438217163,0.3580373227596283,0.3420945703983307,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.609775960445404,0.1345547437667846,0.6230344176292419,285.0082397460937,284.95001220703125,303.63897705078125,297.60919189453125,300.0748596191406,297.0718994140625,285.0028076171875,1.0,0.4946155548095703,0.8815664052963257,0.8815664052963257,1.0,1.0,-2.5026309490203857,1.140175223350525,1.3624558448791504,0.5481553077697754,0.953954577445984,0.953954577445984,0.0,134.17381286621094,128.0,65075.72265625,0.0,1462.4761962890625,1.0,279.041748046875,283.2908630371094,300.5908508300781,304.7889404296875,293.1499938964844,293.1499938964844,278.75,32213.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946680188179016,1.0,0.0,0.0,3.6649889945983887,3.6650123596191406,8.962695119407726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.2861328125,0.0,1521.458984375,1895.4371337890625,0.0,2422.779541015625,0.905504822731018,1.0,0.0,3.0,1.0,0.0
17690820,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7892595529556274,0.2977739870548248,0.2712250351905823,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8910816311836243,0.4334758222103119,0.4134282171726227,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6991491317749023,0.4297383725643158,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8353416919708252,0.3554317653179168,0.3398613333702087,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6067204475402832,0.1325621455907821,0.6146001219749451,284.8902587890625,284.95001220703125,303.6008605957031,297.5970153808594,300.0498962402344,297.0615234375,284.89337158203125,1.0,0.4919682741165161,0.8805674910545349,0.8805674910545349,1.0,1.0,-2.48369574546814,1.130845308303833,1.3528505563735962,0.5433499217033386,0.8401592969894409,0.8401592969894409,0.0,133.59414672851562,131.0,64905.6015625,0.0,1435.595947265625,1.0,278.7577209472656,283.1851806640625,300.60748291015625,304.8775939941406,293.1499938964844,293.1499938964844,279.04998779296875,39657.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006775975227356,1.0,0.0,0.0,3.5024123191833496,3.5024354457855225,8.185172646335559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0927734375,0.0,1401.3472900390625,1895.4371337890625,0.0,2477.62158203125,0.8759454488754272,1.0,0.0,3.0,1.0,0.0
17690880,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7892595529556274,0.2977739870548248,0.2712250351905823,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8910816311836243,0.4334758222103119,0.4134282171726227,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6991491317749023,0.4297383725643158,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8353416919708252,0.3554317653179168,0.3398613333702087,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6067204475402832,0.1325621455907821,0.6146001219749451,284.8902587890625,284.95001220703125,303.6008605957031,297.5970153808594,300.0498962402344,297.0615234375,284.89337158203125,1.0,0.4919682741165161,0.8805674910545349,0.8805674910545349,1.0,1.0,-2.48369574546814,1.130845308303833,1.3528505563735962,0.5433499217033386,0.8401592969894409,0.8401592969894409,0.0,133.59414672851562,131.0,64905.6015625,0.0,1435.595947265625,1.0,278.7577209472656,283.1851806640625,300.60748291015625,304.8775939941406,293.1499938964844,293.1499938964844,279.04998779296875,39657.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006775975227356,1.0,0.0,0.0,3.5024123191833496,3.5024354457855225,8.185172646335559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0927734375,0.0,1401.3472900390625,1895.4371337890625,0.0,2477.62158203125,0.8759454488754272,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7860281467437744,0.2959032356739044,0.2693900167942047,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8875244855880737,0.4308092892169952,0.4107546210289001,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6983107328414917,0.4319705367088318,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8324846625328064,0.3534847199916839,0.3378942012786865,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6026528477668762,0.130783125758171,0.6064640283584595,284.9781188964844,284.95001220703125,303.562255859375,297.5867614746094,300.0284423828125,297.05712890625,284.9754638671875,1.0,0.4905154705047607,0.8795685768127441,0.8795685768127441,1.0,1.0,-2.468816041946411,1.1235196590423584,1.3452963829040527,0.539446234703064,0.9119923114776612,0.9119923114776612,0.0,134.01817321777344,134.0,64073.640625,0.0,1418.4168701171875,1.0,279.0416259765625,283.2850036621094,300.56402587890625,304.7037353515625,293.1499938964844,293.1499938964844,278.75,34002.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926129102706909,1.0,0.0,0.0,3.610091209411621,3.610114574432373,8.696202371538675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.837890625,0.0,1474.43505859375,1895.4371337890625,0.0,2404.087890625,0.8944593071937561,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7860281467437744,0.2959032356739044,0.2693900167942047,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8875244855880737,0.4308092892169952,0.4107546210289001,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.6983107328414917,0.4319705367088318,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8324846625328064,0.3534847199916839,0.3378942012786865,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6026528477668762,0.130783125758171,0.6064640283584595,284.9781188964844,284.95001220703125,303.562255859375,297.5867614746094,300.0284423828125,297.05712890625,284.9754638671875,1.0,0.4905154705047607,0.8795685768127441,0.8795685768127441,1.0,1.0,-2.468816041946411,1.1235196590423584,1.3452963829040527,0.539446234703064,0.9119923114776612,0.9119923114776612,0.0,134.01817321777344,134.0,64073.640625,0.0,1418.4168701171875,1.0,279.0416259765625,283.2850036621094,300.56402587890625,304.7037353515625,293.1499938964844,293.1499938964844,278.75,34002.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926129102706909,1.0,0.0,0.0,3.610091209411621,3.610114574432373,8.696202371538675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.837890625,0.0,1474.43505859375,1895.4371337890625,0.0,2404.087890625,0.8944593071937561,1.0,0.0,3.0,1.0,0.0
17691060,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7812245488166809,0.2932688295841217,0.2672673165798187,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8823326230049133,0.4274385571479797,0.4078291058540344,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6953876614570618,0.4363196194171905,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8282381892204285,0.3509491682052612,0.3357270956039428,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.5973241925239563,0.1287614107131958,0.5980850458145142,284.9066772460937,284.95001220703125,303.5232238769531,297.5782775878906,299.9999694824219,297.0401306152344,284.9083251953125,1.0,0.4898762106895447,0.8784995079040527,0.8784995079040527,1.0,1.0,-2.455305814743042,1.1168485879898071,1.338457107543945,0.5359109044075012,0.8285542726516724,0.8285542726516724,0.0,135.4019775390625,137.0,63940.2109375,0.0,1407.1383056640625,1.0,278.7584228515625,283.2192687988281,300.58306884765625,304.7843933105469,293.1499938964844,293.1499938964844,279.04998779296875,39597.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972047924995422,1.0,0.0,0.0,3.4265172481536865,3.426539659500122,7.834281063878734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.2744140625,0.0,1323.72900390625,1895.4371337890625,0.0,2445.89697265625,0.8595249652862549,1.0,0.0,3.0,1.0,0.0
17691120,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7812245488166809,0.2932688295841217,0.2672673165798187,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8823326230049133,0.4274385571479797,0.4078291058540344,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6953876614570618,0.4363196194171905,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8282381892204285,0.3509491682052612,0.3357270956039428,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.5973241925239563,0.1287614107131958,0.5980850458145142,284.9066772460937,284.95001220703125,303.5232238769531,297.5782775878906,299.9999694824219,297.0401306152344,284.9083251953125,1.0,0.4898762106895447,0.8784995079040527,0.8784995079040527,1.0,1.0,-2.455305814743042,1.1168485879898071,1.338457107543945,0.5359109044075012,0.8285542726516724,0.8285542726516724,0.0,135.4019775390625,137.0,63940.2109375,0.0,1407.1383056640625,1.0,278.7584228515625,283.2192687988281,300.58306884765625,304.7843933105469,293.1499938964844,293.1499938964844,279.04998779296875,39597.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972047924995422,1.0,0.0,0.0,3.4265172481536865,3.426539659500122,7.834281063878734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.2744140625,0.0,1323.72900390625,1895.4371337890625,0.0,2445.89697265625,0.8595249652862549,1.0,0.0,3.0,1.0,0.0
17691180,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7764467597007751,0.2913649082183838,0.2654987871646881,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8770329356193542,0.4247746765613556,0.4052560925483703,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6925858855247498,0.4413149356842041,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8238648772239685,0.34898641705513,0.3338349163532257,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5917034149169922,0.1269401907920837,0.5900482535362244,284.9834899902344,284.95001220703125,303.4837646484375,297.5715026855469,299.9757385253906,297.0307006835937,284.9805908203125,1.0,0.4897996783256531,0.8774304389953613,0.8774304389953613,1.0,1.0,-2.4441580772399902,1.1113466024398804,1.3328115940093994,0.5328920483589172,0.8987210988998413,0.8987210988998413,0.0,137.16259765625,125.0,63262.55859375,0.0,1400.4793701171875,1.0,279.04119873046875,283.30792236328125,300.5481872558594,304.6317138671875,293.1499938964844,293.1499938964844,278.75,33765.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891305685043335,1.0,0.0,0.0,3.5449767112731934,3.544999361038208,8.385328555959859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.5361328125,0.0,1403.19921875,1895.4371337890625,0.0,2372.4921875,0.8796901702880859,1.0,0.0,3.0,1.0,0.0
17691240,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7764467597007751,0.2913649082183838,0.2654987871646881,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8770329356193542,0.4247746765613556,0.4052560925483703,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6925858855247498,0.4413149356842041,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8238648772239685,0.34898641705513,0.3338349163532257,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5917034149169922,0.1269401907920837,0.5900482535362244,284.9834899902344,284.95001220703125,303.4837646484375,297.5715026855469,299.9757385253906,297.0307006835937,284.9805908203125,1.0,0.4897996783256531,0.8774304389953613,0.8774304389953613,1.0,1.0,-2.4441580772399902,1.1113466024398804,1.3328115940093994,0.5328920483589172,0.8987210988998413,0.8987210988998413,0.0,137.16259765625,125.0,63262.55859375,0.0,1400.4793701171875,1.0,279.04119873046875,283.30792236328125,300.5481872558594,304.6317138671875,293.1499938964844,293.1499938964844,278.75,33765.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891305685043335,1.0,0.0,0.0,3.5449767112731934,3.544999361038208,8.385328555959859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.5361328125,0.0,1403.19921875,1895.4371337890625,0.0,2372.4921875,0.8796901702880859,1.0,0.0,3.0,1.0,0.0
17691300,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7758945226669312,0.2900222241878509,0.2644942998886108,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8765114545822144,0.4230790436267853,0.4038611948490143,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9990000128746032,0.6905363202095032,0.4405682682991028,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8234965801239014,0.3477025628089905,0.3327916860580444,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.5904243588447571,0.1259174048900604,0.5857435464859009,284.854248046875,284.95001220703125,303.4638671875,297.5686950683594,299.9615478515625,297.02325439453125,284.8512268066406,1.0,0.4877750873565674,0.8768959045410156,0.8768959045410156,1.0,1.0,-2.433966398239136,1.10630464553833,1.3276617527008057,0.530402660369873,0.8034186363220215,0.8034186363220215,0.0,136.49996948242188,125.0,63502.546875,0.0,1384.9901123046875,1.0,278.8006591796875,283.17694091796875,300.5918884277344,304.8215637207031,293.1499938964844,293.1499938964844,278.75,39631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940750122070312,1.0,0.0,0.0,3.4671080112457275,3.4671308994293213,8.02099066277151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.8037109375,0.0,1364.8614501953125,1895.4371337890625,0.0,2417.382568359375,0.864345133304596,1.0,0.0,3.0,1.0,0.0
17691360,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7761166095733643,0.288635790348053,0.2631737887859344,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8769788146018982,0.4213214814662933,0.4021378457546234,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6888088583946228,0.4379989504814148,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8239699602127075,0.3463550508022308,0.3314622044563293,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.5898123383522034,0.1248524263501167,0.58076411485672,284.9078674316406,284.95001220703125,303.44390869140625,297.5662841796875,299.9478454589844,297.0173034667969,284.90850830078125,1.0,0.4847983121871948,0.876361072063446,0.876361072063446,1.0,1.0,-2.419646978378296,1.0992684364318848,1.3203784227371216,0.5268105864524841,0.8155650496482849,0.8155650496482849,0.0,134.9125518798828,113.0,62925.86328125,0.0,1360.7147216796875,1.0,278.7592468261719,283.2419738769531,300.5705871582031,304.7110595703125,293.1499938964844,293.1499938964844,279.04998779296875,39635.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937682867050171,1.0,0.0,0.0,3.3566269874572754,3.3566489219665527,7.517950848523469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.6201171875,0.0,1255.6300048828125,1895.4371337890625,0.0,2414.592529296875,0.84425288438797,1.0,0.0,3.0,1.0,0.0
17691420,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.780376672744751,0.2866283655166626,0.261067271232605,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8819872140884399,0.4185028970241546,0.399179995059967,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.6881343126296997,0.4275569021701813,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8283905386924744,0.3442350924015045,0.3291795551776886,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5915419459342957,0.1229763105511665,0.5712466835975647,284.9634094238281,284.95001220703125,303.4037475585937,297.5624694824219,299.9261779785156,297.01678466796875,284.9600524902344,1.0,0.4766920804977417,0.8752914071083069,0.8752914071083069,1.0,1.0,-2.386843681335449,1.0831822156906128,1.3036614656448364,0.5185379385948181,0.864618718624115,0.864618718624115,0.0,129.38986206054688,116.0,61745.70703125,0.0,1298.369384765625,1.0,279.0404357910156,283.3192443847656,300.53338623046875,304.5314025878906,293.1499938964844,293.1499938964844,279.3500061035156,34638.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846022844314575,1.0,0.0,0.0,3.4495232105255127,3.44954514503479,7.939834176795557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6396484375,0.0,1311.7318115234375,1895.4371337890625,0.0,2331.55810546875,0.8588032126426697,1.0,0.0,3.0,1.0,0.0
17691480,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.780376672744751,0.2866283655166626,0.261067271232605,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8819872140884399,0.4185028970241546,0.399179995059967,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9990000128746032,0.6881343126296997,0.4275569021701813,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8283905386924744,0.3442350924015045,0.3291795551776886,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.5915419459342957,0.1229763105511665,0.5712466835975647,284.9634094238281,284.95001220703125,303.4037475585937,297.5624694824219,299.9261779785156,297.01678466796875,284.9600524902344,1.0,0.4766920804977417,0.8752914071083069,0.8752914071083069,1.0,1.0,-2.386843681335449,1.0831822156906128,1.3036614656448364,0.5185379385948181,0.864618718624115,0.864618718624115,0.0,129.38986206054688,116.0,61745.70703125,0.0,1298.369384765625,1.0,279.0404357910156,283.3192443847656,300.53338623046875,304.5314025878906,293.1499938964844,293.1499938964844,279.3500061035156,34638.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846022844314575,1.0,0.0,0.0,3.4495232105255127,3.44954514503479,7.939834176795557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.6396484375,0.0,1311.7318115234375,1895.4371337890625,0.0,2331.55810546875,0.8588032126426697,1.0,0.0,3.0,1.0,0.0
17691540,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7820573449134827,0.2847933769226074,0.2593157887458801,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8839325904846191,0.4158361852169037,0.3965621292591095,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.6891008615493774,0.4220193922519684,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8301958441734314,0.3422491550445556,0.3272010385990143,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5911340713500977,0.1212225705385208,0.5628366470336914,285.0056457519531,284.95001220703125,303.36328125,297.5599975585937,299.90850830078125,297.0223999023437,284.99957275390625,1.0,0.4717970788478851,0.8742217421531677,0.8742217421531677,1.0,1.0,-2.36244797706604,1.0712478160858154,1.2912002801895142,0.5121475458145142,0.9380220770835876,0.9380220770835876,0.0,126.27033233642578,119.0,60880.609375,0.0,1256.960205078125,1.0,279.3412780761719,283.38037109375,300.5375671386719,304.4623413085937,293.1499938964844,293.1499938964844,279.04998779296875,32058.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777228951454163,1.0,0.0,0.0,3.607399940490722,3.607422828674317,8.683242072038411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.689453125,0.0,1457.14013671875,1895.4371337890625,0.0,2269.7197265625,0.8922862410545349,1.0,0.0,3.0,1.0,0.0
17691600,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7820573449134827,0.2847933769226074,0.2593157887458801,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8839325904846191,0.4158361852169037,0.3965621292591095,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.6891008615493774,0.4220193922519684,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8301958441734314,0.3422491550445556,0.3272010385990143,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5911340713500977,0.1212225705385208,0.5628366470336914,285.0056457519531,284.95001220703125,303.36328125,297.5599975585937,299.90850830078125,297.0223999023437,284.99957275390625,1.0,0.4717970788478851,0.8742217421531677,0.8742217421531677,1.0,1.0,-2.36244797706604,1.0712478160858154,1.2912002801895142,0.5121475458145142,0.9380220770835876,0.9380220770835876,0.0,126.27033233642578,119.0,60880.609375,0.0,1256.960205078125,1.0,279.3412780761719,283.38037109375,300.5375671386719,304.4623413085937,293.1499938964844,293.1499938964844,279.04998779296875,32058.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777228951454163,1.0,0.0,0.0,3.607399940490722,3.607422828674317,8.683242072038411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.689453125,0.0,1457.14013671875,1895.4371337890625,0.0,2269.7197265625,0.8922862410545349,1.0,0.0,3.0,1.0,0.0
17691660,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7798775434494019,0.2819471657276153,0.256975382566452,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8817420601844788,0.4121733903884887,0.3933407068252563,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.687529444694519,0.4216462075710296,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8284646272659302,0.3394093513488769,0.3247223198413849,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5876856446266174,0.1191388517618179,0.5538955330848694,284.8926696777344,284.95001220703125,303.32257080078125,297.5587463378906,299.8843994140625,297.0157470703125,284.8963623046875,1.0,0.4687411487102508,0.8737234473228455,0.8737234473228455,1.0,1.0,-2.3415980339050293,1.061071753501892,1.2805262804031372,0.5067935585975647,0.8270798921585083,0.8270798921585083,0.0,125.4311294555664,122.0,60661.37109375,0.0,1229.4403076171875,1.0,279.0582275390625,283.2852478027344,300.5680847167969,304.56011962890625,293.1499938964844,293.1499938964844,279.3500061035156,39890.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837501764297485,1.0,0.0,0.0,3.4287071228027344,3.428729772567749,7.844297442716197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8544921875,0.0,1327.9676513671875,1895.4371337890625,0.0,2323.875732421875,0.8600768446922302,1.0,0.0,3.0,1.0,0.0
17691720,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7798775434494019,0.2819471657276153,0.256975382566452,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8817420601844788,0.4121733903884887,0.3933407068252563,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.687529444694519,0.4216462075710296,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8284646272659302,0.3394093513488769,0.3247223198413849,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5876856446266174,0.1191388517618179,0.5538955330848694,284.8926696777344,284.95001220703125,303.32257080078125,297.5587463378906,299.8843994140625,297.0157470703125,284.8963623046875,1.0,0.4687411487102508,0.8737234473228455,0.8737234473228455,1.0,1.0,-2.3415980339050293,1.061071753501892,1.2805262804031372,0.5067935585975647,0.8270798921585083,0.8270798921585083,0.0,125.4311294555664,122.0,60661.37109375,0.0,1229.4403076171875,1.0,279.0582275390625,283.2852478027344,300.5680847167969,304.56011962890625,293.1499938964844,293.1499938964844,279.3500061035156,39890.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837501764297485,1.0,0.0,0.0,3.4287071228027344,3.428729772567749,7.844297442716197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8544921875,0.0,1327.9676513671875,1895.4371337890625,0.0,2323.875732421875,0.8600768446922302,1.0,0.0,3.0,1.0,0.0
17691780,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7766817808151245,0.2799341380596161,0.2550154626369476,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8782286643981934,0.4092954099178314,0.3904721438884735,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6858224272727966,0.4235117733478546,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.825572669506073,0.3371952772140503,0.3225077986717224,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5830740928649902,0.1172534301877021,0.5452753305435181,284.9779052734375,284.95001220703125,303.2816162109375,297.5585632324219,299.8628845214844,297.01318359375,284.9747619628906,1.0,0.4669793844223022,0.8732251524925232,0.8732251524925232,1.0,1.0,-2.325017213821411,1.052992820739746,1.2720242738723757,0.5024470090866089,0.8974175453186035,0.8974175453186035,0.0,125.65953826904295,125.0,59889.6953125,0.0,1211.397705078125,1.0,279.341064453125,283.3797607421875,300.5321044921875,304.3999938964844,293.1499938964844,293.1499938964844,279.04998779296875,33864.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862339019775,1.0,0.0,0.0,3.545558452606201,3.545581102371216,8.388080914301099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.587890625,0.0,1404.5289306640625,1895.4371337890625,0.0,2243.457275390625,0.879838764667511,1.0,0.0,3.0,1.0,0.0
17691840,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7766817808151245,0.2799341380596161,0.2550154626369476,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8782286643981934,0.4092954099178314,0.3904721438884735,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6858224272727966,0.4235117733478546,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.825572669506073,0.3371952772140503,0.3225077986717224,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5830740928649902,0.1172534301877021,0.5452753305435181,284.9779052734375,284.95001220703125,303.2816162109375,297.5585632324219,299.8628845214844,297.01318359375,284.9747619628906,1.0,0.4669793844223022,0.8732251524925232,0.8732251524925232,1.0,1.0,-2.325017213821411,1.052992820739746,1.2720242738723757,0.5024470090866089,0.8974175453186035,0.8974175453186035,0.0,125.65953826904295,125.0,59889.6953125,0.0,1211.397705078125,1.0,279.341064453125,283.3797607421875,300.5321044921875,304.3999938964844,293.1499938964844,293.1499938964844,279.04998779296875,33864.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747862339019775,1.0,0.0,0.0,3.545558452606201,3.545581102371216,8.388080914301099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.587890625,0.0,1404.5289306640625,1895.4371337890625,0.0,2243.457275390625,0.879838764667511,1.0,0.0,3.0,1.0,0.0
17691900,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7746259570121765,0.2785901427268982,0.2540308833122253,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8759675025939941,0.4075477719306946,0.389048308134079,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.6839918494224548,0.4251874387264251,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8236874938011169,0.3358318209648132,0.3214127421379089,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5803893804550171,0.1162320226430893,0.5410950183868408,284.8505859375,284.95001220703125,303.2610778808594,297.558837890625,299.8505554199219,297.009033203125,284.84716796875,1.0,0.4664732813835144,0.8729760050773621,0.8729760050773621,1.0,1.0,-2.317800283432007,1.0494685173034668,1.26833176612854,0.500575840473175,0.8019518852233887,0.8019518852233887,0.0,126.12207794189452,125.0,60187.43359375,0.0,1205.0413818359375,1.0,279.10064697265625,283.2506103515625,300.5809020996094,304.5909118652344,293.1499938964844,293.1499938964844,279.04998779296875,39738.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797058820724487,1.0,0.0,0.0,3.465355157852173,3.4653782844543457,8.012883654373582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.283203125,0.0,1363.8388671875,1895.4371337890625,0.0,2287.499755859375,0.8640298843383789,1.0,0.0,3.0,1.0,0.0
17691960,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7718848586082458,0.2771954238414764,0.2527870833873749,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8730344772338867,0.4057452976703644,0.3873634934425354,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6816865801811218,0.4275681376457214,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8212013840675354,0.334411084651947,0.3200952708721161,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.5771434307098389,0.1151753365993499,0.5365408658981323,284.9088439941406,284.95001220703125,303.2405090332031,297.559326171875,299.838134765625,297.0047302246094,284.9112854003906,1.0,0.4661145210266113,0.8726614117622375,0.8726614117622375,1.0,1.0,-2.310087919235229,1.0456993579864502,1.2643884420394895,0.4985685348510742,0.8163151741027832,0.8163151741027832,0.0,126.86714935302734,128.0,59770.00390625,0.0,1199.2694091796875,1.0,279.0594177246094,283.3216247558594,300.5636291503906,304.4925231933594,293.1499938964844,293.1499938964844,279.3500061035156,39692.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794440388679504,1.0,0.0,0.0,3.3521854877471924,3.3522074222564697,7.498068157474336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.60546875,0.0,1251.7645263671875,1895.4371337890625,0.0,2285.149658203125,0.8434911966323853,1.0,0.0,3.0,1.0,0.0
17692020,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7670215964317322,0.275132805109024,0.2508809268474579,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8676350712776184,0.4028503000736236,0.3845794200897217,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6773757934570312,0.4324091076850891,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8165547847747803,0.3321577906608581,0.3179337978363037,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5708929896354675,0.1132812201976776,0.5281941890716553,284.9834289550781,284.95001220703125,303.19921875,297.5609741210937,299.8174133300781,297.00323486328125,284.9798889160156,1.0,0.4658748805522918,0.8720322847366333,0.8720322847366333,1.0,1.0,-2.297642230987549,1.039616584777832,1.2580256462097168,0.4952747225761413,0.8854621648788452,0.8854621648788452,0.0,128.5038299560547,116.0,59155.1953125,0.0,1191.714111328125,1.0,279.340576171875,283.4039001464844,300.5350646972656,304.3531494140625,293.1499938964844,293.1499938964844,279.6499938964844,33583.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707264423370361,1.0,0.0,0.0,3.4811666011810303,3.4811887741088867,8.086171305876633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7041015625,0.0,1336.073486328125,1895.4371337890625,0.0,2207.2919921875,0.8652190566062927,1.0,0.0,3.0,1.0,0.0
17692080,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7670215964317322,0.275132805109024,0.2508809268474579,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8676350712776184,0.4028503000736236,0.3845794200897217,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6773757934570312,0.4324091076850891,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8165547847747803,0.3321577906608581,0.3179337978363037,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5708929896354675,0.1132812201976776,0.5281941890716553,284.9834289550781,284.95001220703125,303.19921875,297.5609741210937,299.8174133300781,297.00323486328125,284.9798889160156,1.0,0.4658748805522918,0.8720322847366333,0.8720322847366333,1.0,1.0,-2.297642230987549,1.039616584777832,1.2580256462097168,0.4952747225761413,0.8854621648788452,0.8854621648788452,0.0,128.5038299560547,116.0,59155.1953125,0.0,1191.714111328125,1.0,279.340576171875,283.4039001464844,300.5350646972656,304.3531494140625,293.1499938964844,293.1499938964844,279.6499938964844,33583.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707264423370361,1.0,0.0,0.0,3.4811666011810303,3.4811887741088867,8.086171305876633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.7041015625,0.0,1336.073486328125,1895.4371337890625,0.0,2207.2919921875,0.8652190566062927,1.0,0.0,3.0,1.0,0.0
17692140,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7675364017486572,0.2731027603149414,0.2490060776472091,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8683265447616577,0.4000125527381897,0.3818484246730804,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6735703945159912,0.4283173680305481,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.817268967628479,0.3299534618854522,0.3157958388328552,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.5692395567893982,0.1114108189940452,0.5194864869117737,285.0247802734375,284.95001220703125,303.1578674316406,297.5633544921875,299.7962951660156,297.0031433105469,285.0172119140625,1.0,0.4608014822006225,0.8714030981063843,0.8714030981063843,1.0,1.0,-2.274178981781006,1.028128743171692,1.246050238609314,0.4894323050975799,0.970830738544464,0.970830738544464,0.0,126.04146575927734,104.0,58405.08203125,0.0,1156.1082763671875,1.0,279.64178466796875,283.4589538574219,300.5463562011719,304.3118591308594,293.1499938964844,293.1499938964844,279.3500061035156,31330.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650572657585144,1.0,0.0,0.0,3.663867950439453,3.663891077041626,8.95721314009279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.90234375,0.0,1513.5791015625,1895.4371337890625,0.0,2157.07470703125,0.9045841097831726,1.0,0.0,3.0,1.0,0.0
17692200,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7675364017486572,0.2731027603149414,0.2490060776472091,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8683265447616577,0.4000125527381897,0.3818484246730804,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.6735703945159912,0.4283173680305481,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.817268967628479,0.3299534618854522,0.3157958388328552,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.5692395567893982,0.1114108189940452,0.5194864869117737,285.0247802734375,284.95001220703125,303.1578674316406,297.5633544921875,299.7962951660156,297.0031433105469,285.0172119140625,1.0,0.4608014822006225,0.8714030981063843,0.8714030981063843,1.0,1.0,-2.274178981781006,1.028128743171692,1.246050238609314,0.4894323050975799,0.970830738544464,0.970830738544464,0.0,126.04146575927734,104.0,58405.08203125,0.0,1156.1082763671875,1.0,279.64178466796875,283.4589538574219,300.5463562011719,304.3118591308594,293.1499938964844,293.1499938964844,279.3500061035156,31330.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650572657585144,1.0,0.0,0.0,3.663867950439453,3.663891077041626,8.95721314009279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.90234375,0.0,1513.5791015625,1895.4371337890625,0.0,2157.07470703125,0.9045841097831726,1.0,0.0,3.0,1.0,0.0
