time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7706772089004517,0.2699643671512604,0.2462946325540542,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8723079562187195,0.3960449695587158,0.3782380521297455,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6700652241706848,0.4185279309749603,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8208433985710144,0.3267756998538971,0.312890887260437,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5699471831321716,0.1091688126325607,0.5091611742973328,284.8656921386719,284.95001220703125,303.11639404296875,297.5663757324219,299.7720947265625,296.9994506835937,284.8711242675781,1.0,0.4524928331375122,0.870858907699585,0.870858907699585,1.0,1.0,-2.238941669464112,1.0109401941299438,1.228001356124878,0.4806202948093414,0.8256818652153015,0.8256818652153015,0.0,120.885498046875,107.0,57886.62109375,0.0,1098.2552490234375,1.0,279.3576354980469,283.3293762207031,300.5786437988281,304.4043273925781,293.1499938964844,293.1499938964844,279.6499938964844,40897.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719925045967102,1.0,0.0,0.0,3.479069471359253,3.479092836380005,8.076431186054833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8671875,0.0,1386.1156005859375,1895.4371337890625,0.0,2218.552734375,0.8714973330497742,1.0,0.0,3.0,1.0,0.0
17692320,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7706772089004517,0.2699643671512604,0.2462946325540542,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8723079562187195,0.3960449695587158,0.3782380521297455,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6700652241706848,0.4185279309749603,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8208433985710144,0.3267756998538971,0.312890887260437,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5699471831321716,0.1091688126325607,0.5091611742973328,284.8656921386719,284.95001220703125,303.11639404296875,297.5663757324219,299.7720947265625,296.9994506835937,284.8711242675781,1.0,0.4524928331375122,0.870858907699585,0.870858907699585,1.0,1.0,-2.238941669464112,1.0109401941299438,1.228001356124878,0.4806202948093414,0.8256818652153015,0.8256818652153015,0.0,120.885498046875,107.0,57886.62109375,0.0,1098.2552490234375,1.0,279.3576354980469,283.3293762207031,300.5786437988281,304.4043273925781,293.1499938964844,293.1499938964844,279.6499938964844,40897.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719925045967102,1.0,0.0,0.0,3.479069471359253,3.479092836380005,8.076431186054833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8671875,0.0,1386.1156005859375,1895.4371337890625,0.0,2218.552734375,0.8714973330497742,1.0,0.0,3.0,1.0,0.0
17692380,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.77147376537323,0.2677936255931854,0.244024395942688,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8733960390090942,0.392935961484909,0.374987244606018,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9990000128746032,0.6690468192100525,0.4133996963500976,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8218398690223694,0.3242866694927215,0.3102590143680572,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5683189034461975,0.1071786284446716,0.4994113445281982,284.9674072265625,284.95001220703125,303.0749206542969,297.5699157714844,299.7502136230469,296.9985656738281,284.964111328125,1.0,0.4472525417804718,0.8703147172927856,0.8703147172927856,1.0,1.0,-2.211261987686157,0.997493326663971,1.2137686014175415,0.4734540581703186,0.8964816927909851,0.8964816927909851,0.0,117.93765258789062,110.0,56796.0703125,0.0,1058.0762939453125,1.0,279.6413879394531,283.4421081542969,300.5352478027344,304.2113342285156,293.1499938964844,293.1499938964844,279.3500061035156,34403.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610127925872803,1.0,0.0,0.0,3.572700023651123,3.572723150253296,8.516995535501337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.9404296875,0.0,1437.1619873046875,1895.4371337890625,0.0,2121.462158203125,0.8862965703010559,1.0,0.0,3.0,1.0,0.0
17692440,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.77147376537323,0.2677936255931854,0.244024395942688,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8733960390090942,0.392935961484909,0.374987244606018,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9990000128746032,0.6690468192100525,0.4133996963500976,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8218398690223694,0.3242866694927215,0.3102590143680572,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5683189034461975,0.1071786284446716,0.4994113445281982,284.9674072265625,284.95001220703125,303.0749206542969,297.5699157714844,299.7502136230469,296.9985656738281,284.964111328125,1.0,0.4472525417804718,0.8703147172927856,0.8703147172927856,1.0,1.0,-2.211261987686157,0.997493326663971,1.2137686014175415,0.4734540581703186,0.8964816927909851,0.8964816927909851,0.0,117.93765258789062,110.0,56796.0703125,0.0,1058.0762939453125,1.0,279.6413879394531,283.4421081542969,300.5352478027344,304.2113342285156,293.1499938964844,293.1499938964844,279.3500061035156,34403.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610127925872803,1.0,0.0,0.0,3.572700023651123,3.572723150253296,8.516995535501337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.9404296875,0.0,1437.1619873046875,1895.4371337890625,0.0,2121.462158203125,0.8862965703010559,1.0,0.0,3.0,1.0,0.0
17692500,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7709465622901917,0.2664359509944916,0.2429720610380172,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.872860312461853,0.3911254107952118,0.3734489381313324,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9990000128746032,0.6678774356842041,0.4124533236026764,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8214041590690613,0.322829395532608,0.3090236783027649,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.5667375326156616,0.1061338111758232,0.4948892295360565,284.83807373046875,284.95001220703125,303.0541687011719,297.57183837890625,299.73931884765625,296.9977722167969,284.8335266113281,1.0,0.4454090595245361,0.870042622089386,0.870042622089386,1.0,1.0,-2.20009708404541,0.9920554757118224,1.2080416679382324,0.4706056118011474,0.7961711287498474,0.7961711287498474,0.0,117.21460723876952,110.0,56948.359375,0.0,1043.85693359375,1.0,279.4001159667969,283.3125,300.58758544921875,304.3938293457031,293.1499938964844,293.1499938964844,279.3500061035156,40538.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653868794441223,1.0,0.0,0.0,3.4778892993927,3.477912664413452,8.070953185779217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.2919921875,0.0,1382.34326171875,1895.4371337890625,0.0,2159.985107421875,0.8672235012054443,1.0,0.0,3.0,1.0,0.0
17692560,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7694531083106995,0.2650341689586639,0.2416830360889434,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8713253736495972,0.3892647922039032,0.3716692328453064,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6662967205047607,0.4126384556293487,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8200859427452087,0.3213138282299042,0.3075798153877258,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.5643532872200012,0.105052538216114,0.4900566041469574,284.900390625,284.95001220703125,303.033447265625,297.5738525390625,299.7282409667969,296.9965209960937,284.9039306640625,1.0,0.4439351260662079,0.8700407147407532,0.8700407147407532,1.0,1.0,-2.189092874526977,0.9867216348648072,1.2023712396621704,0.4678149223327636,0.8088514804840088,0.8088514804840088,0.0,116.955810546875,113.0,56369.984375,0.0,1031.6536865234375,1.0,279.35919189453125,283.3940124511719,300.5707397460937,304.2855224609375,293.1499938964844,293.1499938964844,279.6499938964844,40651.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643675208091736,1.0,0.0,0.0,3.33913254737854,3.3391544818878174,7.439789442287292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0556640625,0.0,1245.8758544921875,1895.4371337890625,0.0,2150.988525390625,0.841691792011261,1.0,0.0,3.0,1.0,0.0
17692620,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7664324045181274,0.2629979848861694,0.2397359907627105,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8679512143135071,0.3862909376621246,0.3687432706356048,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6634252667427063,0.414152055978775,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.817139744758606,0.3188951909542084,0.3051992356777191,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5592871308326721,0.1031140312552452,0.4812276065349579,284.9811096191406,284.95001220703125,302.99200439453125,297.578125,299.7079467773437,296.9965515136719,284.9771728515625,1.0,0.441991925239563,0.8700369596481323,0.8700369596481323,1.0,1.0,-2.171588659286499,0.9782498478889464,1.1933387517929075,0.4633477032184601,0.8784335255622864,0.8784335255622864,0.0,117.04068756103516,116.0,55606.80859375,0.0,1014.2866821289062,1.0,279.6404113769531,283.4808959960937,300.54345703125,304.1372375488281,293.1499938964844,293.1499938964844,279.95001220703125,33808.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537015676498413,1.0,0.0,0.0,3.462285041809082,3.46230697631836,7.998691557986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5498046875,0.0,1318.625244140625,1895.4371337890625,0.0,2057.559814453125,0.8611814379692078,1.0,0.0,3.0,1.0,0.0
17692680,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7664324045181274,0.2629979848861694,0.2397359907627105,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8679512143135071,0.3862909376621246,0.3687432706356048,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.6634252667427063,0.414152055978775,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.817139744758606,0.3188951909542084,0.3051992356777191,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5592871308326721,0.1031140312552452,0.4812276065349579,284.9811096191406,284.95001220703125,302.99200439453125,297.578125,299.7079467773437,296.9965515136719,284.9771728515625,1.0,0.441991925239563,0.8700369596481323,0.8700369596481323,1.0,1.0,-2.171588659286499,0.9782498478889464,1.1933387517929075,0.4633477032184601,0.8784335255622864,0.8784335255622864,0.0,117.04068756103516,116.0,55606.80859375,0.0,1014.2866821289062,1.0,279.6404113769531,283.4808959960937,300.54345703125,304.1372375488281,293.1499938964844,293.1499938964844,279.95001220703125,33808.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537015676498413,1.0,0.0,0.0,3.462285041809082,3.46230697631836,7.998691557986604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.5498046875,0.0,1318.625244140625,1895.4371337890625,0.0,2057.559814453125,0.8611814379692078,1.0,0.0,3.0,1.0,0.0
17692740,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7626772522926331,0.261044442653656,0.2380282580852508,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8636677265167236,0.3834288716316223,0.3660904765129089,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6596783399581909,0.4173223376274109,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8133167624473572,0.3165668845176697,0.3030491471290588,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.5535470843315125,0.1012343615293502,0.4730019867420196,285.039306640625,284.95001220703125,302.9506530761719,297.58258056640625,299.6883544921875,296.9971923828125,285.0322570800781,1.0,0.4410820603370666,0.8700331449508667,0.8700331449508667,1.0,1.0,-2.157694101333618,0.9715228080749512,1.186171293258667,0.4598211646080017,0.9775858521461488,0.9775858521461488,0.0,117.9172134399414,104.0,55032.96875,0.0,1003.6328125,1.0,279.9416198730469,283.5482177734375,300.56134033203125,304.10614013671875,293.1499938964844,293.1499938964844,279.6499938964844,30962.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469872832298279,1.0,0.0,0.0,3.653788328170776,3.653811454772949,8.907996971174725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.3076171875,0.0,1499.65478515625,1895.4371337890625,0.0,1999.4444580078125,0.902145504951477,1.0,0.0,3.0,1.0,0.0
17692800,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7626772522926331,0.261044442653656,0.2380282580852508,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8636677265167236,0.3834288716316223,0.3660904765129089,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6596783399581909,0.4173223376274109,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8133167624473572,0.3165668845176697,0.3030491471290588,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.5535470843315125,0.1012343615293502,0.4730019867420196,285.039306640625,284.95001220703125,302.9506530761719,297.58258056640625,299.6883544921875,296.9971923828125,285.0322570800781,1.0,0.4410820603370666,0.8700331449508667,0.8700331449508667,1.0,1.0,-2.157694101333618,0.9715228080749512,1.186171293258667,0.4598211646080017,0.9775858521461488,0.9775858521461488,0.0,117.9172134399414,104.0,55032.96875,0.0,1003.6328125,1.0,279.9416198730469,283.5482177734375,300.56134033203125,304.10614013671875,293.1499938964844,293.1499938964844,279.6499938964844,30962.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469872832298279,1.0,0.0,0.0,3.653788328170776,3.653811454772949,8.907996971174725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.3076171875,0.0,1499.65478515625,1895.4371337890625,0.0,1999.4444580078125,0.902145504951477,1.0,0.0,3.0,1.0,0.0
17692860,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.762472927570343,0.2579383254051208,0.2354701161384582,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8637531399726868,0.3794142007827759,0.3625573813915252,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6539885997772217,0.4131717383861542,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8133990168571472,0.3132560849189758,0.3001292645931244,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.5509392619132996,0.0989468619227409,0.4630068242549896,284.8632202148437,284.95001220703125,302.909423828125,297.587158203125,299.6651611328125,296.9938049316406,284.8692626953125,1.0,0.4353744983673095,0.8698253035545349,0.8698253035545349,1.0,1.0,-2.129896640777588,0.9579958915710448,1.171900749206543,0.4529811143875122,0.8281663060188293,0.8281663060188293,0.0,115.4189453125,92.0,54773.9453125,0.0,967.18701171875,1.0,279.6575927734375,283.3987731933594,300.60546875,304.2308959960937,293.1499938964844,293.1499938964844,279.95001220703125,40679.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554139494895935,1.0,0.0,0.0,3.493820905685425,3.4938442707061768,8.145065635289939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7705078125,0.0,1399.7679443359375,1895.4371337890625,0.0,2072.469970703125,0.8742392063140869,1.0,0.0,3.0,1.0,0.0
17692920,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.762472927570343,0.2579383254051208,0.2354701161384582,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8637531399726868,0.3794142007827759,0.3625573813915252,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.6539885997772217,0.4131717383861542,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8133990168571472,0.3132560849189758,0.3001292645931244,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.5509392619132996,0.0989468619227409,0.4630068242549896,284.8632202148437,284.95001220703125,302.909423828125,297.587158203125,299.6651611328125,296.9938049316406,284.8692626953125,1.0,0.4353744983673095,0.8698253035545349,0.8698253035545349,1.0,1.0,-2.129896640777588,0.9579958915710448,1.171900749206543,0.4529811143875122,0.8281663060188293,0.8281663060188293,0.0,115.4189453125,92.0,54773.9453125,0.0,967.18701171875,1.0,279.6575927734375,283.3987731933594,300.60546875,304.2308959960937,293.1499938964844,293.1499938964844,279.95001220703125,40679.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554139494895935,1.0,0.0,0.0,3.493820905685425,3.4938442707061768,8.145065635289939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7705078125,0.0,1399.7679443359375,1895.4371337890625,0.0,2072.469970703125,0.8742392063140869,1.0,0.0,3.0,1.0,0.0
17692980,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7666415572166443,0.2556508481502533,0.2330202460289001,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8687163591384888,0.3761322796344757,0.3590646684169769,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.6514706611633301,0.402221530675888,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8178386688232422,0.3105452060699463,0.2972103357315063,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5517117977142334,0.0968168005347251,0.4522577226161957,284.96502685546875,284.95001220703125,302.86834716796875,297.5917358398437,299.6422424316406,296.99224853515625,284.96026611328125,1.0,0.4264919757843017,0.8696174621582031,0.8696174621582031,1.0,1.0,-2.0931921005249023,0.940205454826355,1.152986764907837,0.4437529444694519,0.8989996910095215,0.8989996910095215,0.0,109.98493957519533,95.0,53527.296875,0.0,912.6851806640624,1.0,279.9414978027344,283.5101928710937,300.5569152832031,304.032958984375,293.1499938964844,293.1499938964844,279.6499938964844,34359.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443434596061707,1.0,0.0,0.0,3.5871756076812744,3.587198734283448,8.586152375755773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6357421875,0.0,1452.3233642578125,1895.4371337890625,0.0,1976.7177734375,0.8894362449645996,1.0,0.0,3.0,1.0,0.0
17693040,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7666415572166443,0.2556508481502533,0.2330202460289001,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8687163591384888,0.3761322796344757,0.3590646684169769,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.6514706611633301,0.402221530675888,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8178386688232422,0.3105452060699463,0.2972103357315063,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.5517117977142334,0.0968168005347251,0.4522577226161957,284.96502685546875,284.95001220703125,302.86834716796875,297.5917358398437,299.6422424316406,296.99224853515625,284.96026611328125,1.0,0.4264919757843017,0.8696174621582031,0.8696174621582031,1.0,1.0,-2.0931921005249023,0.940205454826355,1.152986764907837,0.4437529444694519,0.8989996910095215,0.8989996910095215,0.0,109.98493957519533,95.0,53527.296875,0.0,912.6851806640624,1.0,279.9414978027344,283.5101928710937,300.5569152832031,304.032958984375,293.1499938964844,293.1499938964844,279.6499938964844,34359.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443434596061707,1.0,0.0,0.0,3.5871756076812744,3.587198734283448,8.586152375755773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6357421875,0.0,1452.3233642578125,1895.4371337890625,0.0,1976.7177734375,0.8894362449645996,1.0,0.0,3.0,1.0,0.0
17693100,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7677643895149231,0.254250168800354,0.2318827956914901,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.8700703382492065,0.3742460012435913,0.3574069738388061,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9990000128746032,0.6504924893379211,0.3985095918178558,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8190255761146545,0.3089796900749206,0.2958264052867889,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.5513014197349548,0.0957310944795608,0.4472827911376953,284.8272705078125,284.95001220703125,302.847900390625,297.5939636230469,299.6310729980469,296.991455078125,284.82110595703125,1.0,0.4233772456645965,0.8695135116577148,0.8695135116577148,1.0,1.0,-2.077732563018799,0.9327368140220642,1.1449958086013794,0.4397842586040497,0.7909556031227112,0.7909556031227112,0.0,108.08512115478516,95.0,53559.83203125,0.0,891.6025390625,1.0,279.6998596191406,283.3756103515625,300.609375,304.2055053710937,293.1499938964844,293.1499938964844,279.6499938964844,41014.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486787438392639,1.0,0.0,0.0,3.481755495071411,3.481778860092163,8.088906611192215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.2373046875,0.0,1389.7117919921875,1895.4371337890625,0.0,2014.031494140625,0.8681989312171936,1.0,0.0,3.0,1.0,0.0
17693160,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.76750248670578,0.2528089880943298,0.2305253893136978,296.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.86994469165802,0.3723132014274597,0.3555242717266083,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.6493012309074402,0.3965809941291809,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.818899929523468,0.3073636889457702,0.2942511439323425,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.5497696399688721,0.0946234166622161,0.4421489536762237,284.8910522460937,284.95001220703125,302.8274841308594,297.59619140625,299.6199645996094,296.9903564453125,284.8963928222656,1.0,0.4208032190799713,0.8696979880332947,0.8696979880332947,1.0,1.0,-2.063464641571045,0.9258594512939452,1.1376051902770996,0.4361872673034668,0.8003634214401245,0.8003634214401245,0.0,106.92977905273438,98.0,52859.60546875,0.0,874.4844970703125,1.0,279.6591796875,283.4676208496094,300.5897216796875,304.08660888671875,293.1499938964844,293.1499938964844,279.95001220703125,41577.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471943497657776,1.0,0.0,0.0,3.316147804260254,3.3161697387695312,7.337719125644071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.3701171875,0.0,1230.4085693359375,1895.4371337890625,0.0,2001.2281494140625,0.8376600742340088,1.0,0.0,3.0,1.0,0.0
17693220,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.766396164894104,0.2507405281066894,0.2284861803054809,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8687350153923035,0.3692396581172943,0.3524384796619415,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6475139260292053,0.3947735726833343,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8177911043167114,0.3047811686992645,0.2916531562805176,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5460031032562256,0.0926589667797088,0.4329122304916382,284.9784851074219,284.95001220703125,302.7868347167969,297.6004333496094,299.59991455078125,296.9908752441406,284.9739990234375,1.0,0.4171438217163086,0.8700669407844543,0.8700669407844543,1.0,1.0,-2.040919065475464,0.91501384973526,1.1259052753448486,0.4304874241352081,0.8707463145256042,0.8707463145256042,0.0,105.59595489501952,101.0,51995.25390625,0.0,849.5527954101562,1.0,279.940185546875,283.5582580566406,300.55859375,303.9272766113281,293.1499938964844,293.1499938964844,280.25,33976.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348664402961731,1.0,0.0,0.0,3.4366018772125244,3.436623334884644,7.880462931098009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.771484375,0.0,1294.2059326171875,1895.4371337890625,0.0,1896.01904296875,0.8555879592895508,1.0,0.0,3.0,1.0,0.0
17693280,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.766396164894104,0.2507405281066894,0.2284861803054809,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8687350153923035,0.3692396581172943,0.3524384796619415,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6475139260292053,0.3947735726833343,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8177911043167114,0.3047811686992645,0.2916531562805176,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.5460031032562256,0.0926589667797088,0.4329122304916382,284.9784851074219,284.95001220703125,302.7868347167969,297.6004333496094,299.59991455078125,296.9908752441406,284.9739990234375,1.0,0.4171438217163086,0.8700669407844543,0.8700669407844543,1.0,1.0,-2.040919065475464,0.91501384973526,1.1259052753448486,0.4304874241352081,0.8707463145256042,0.8707463145256042,0.0,105.59595489501952,101.0,51995.25390625,0.0,849.5527954101562,1.0,279.940185546875,283.5582580566406,300.55859375,303.9272766113281,293.1499938964844,293.1499938964844,280.25,33976.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348664402961731,1.0,0.0,0.0,3.4366018772125244,3.436623334884644,7.880462931098009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.771484375,0.0,1294.2059326171875,1895.4371337890625,0.0,1896.01904296875,0.8555879592895508,1.0,0.0,3.0,1.0,0.0
17693340,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7639031410217285,0.2487693428993225,0.2267234772443771,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8658536076545715,0.3662963211536407,0.3496656417846679,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6448962092399597,0.3955811858177185,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8151835203170776,0.3023087978363037,0.289322942495346,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.5411038994789124,0.0907763242721557,0.4244677424430847,285.04058837890625,284.95001220703125,302.7464599609375,297.6044006347656,299.5809020996094,296.9921875,285.0328674316406,1.0,0.4150233566761017,0.8704358339309692,0.8704358339309692,1.0,1.0,-2.02349853515625,0.9066416621208192,1.116856813430786,0.4261073768138885,0.9711757898330688,0.9711757898330688,0.0,105.42577362060548,104.0,51332.73828125,0.0,833.5662841796875,1.0,280.2413635253906,283.62847900390625,300.57745361328125,303.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,30859.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268800139427185,1.0,0.0,0.0,3.629562377929688,3.629585266113281,8.790262313596031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.67578125,0.0,1472.3026123046875,1895.4371337890625,0.0,1828.9952392578125,0.8966220021247864,1.0,0.0,3.0,1.0,0.0
17693400,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7639031410217285,0.2487693428993225,0.2267234772443771,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8658536076545715,0.3662963211536407,0.3496656417846679,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6448962092399597,0.3955811858177185,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8151835203170776,0.3023087978363037,0.289322942495346,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.5411038994789124,0.0907763242721557,0.4244677424430847,285.04058837890625,284.95001220703125,302.7464599609375,297.6044006347656,299.5809020996094,296.9921875,285.0328674316406,1.0,0.4150233566761017,0.8704358339309692,0.8704358339309692,1.0,1.0,-2.02349853515625,0.9066416621208192,1.116856813430786,0.4261073768138885,0.9711757898330688,0.9711757898330688,0.0,105.42577362060548,104.0,51332.73828125,0.0,833.5662841796875,1.0,280.2413635253906,283.62847900390625,300.57745361328125,303.89117431640625,293.1499938964844,293.1499938964844,279.95001220703125,30859.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268800139427185,1.0,0.0,0.0,3.629562377929688,3.629585266113281,8.790262313596031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.67578125,0.0,1472.3026123046875,1895.4371337890625,0.0,1828.9952392578125,0.8966220021247864,1.0,0.0,3.0,1.0,0.0
17693460,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7588303685188293,0.245694875717163,0.2243041694164276,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8603259921073914,0.3622768521308899,0.3462356328964233,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.6391061544418335,0.3993416428565979,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8100696206092834,0.2989333570003509,0.2864489555358886,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.5341446399688721,0.0885377526283264,0.4152372181415558,284.866943359375,284.95001220703125,302.7063903808594,297.60797119140625,299.5600280761719,296.98992919921875,284.87457275390625,1.0,0.4138928949832916,0.8707218766212463,0.8707218766212463,1.0,1.0,-2.0064542293548584,0.898436963558197,1.1080172061920166,0.4218603074550628,0.8253358006477356,0.8253358006477356,0.0,106.42433166503906,107.0,51273.06640625,0.0,822.1171264648438,1.0,279.9577331542969,283.482666015625,300.6283569335937,304.027587890625,293.1499938964844,293.1499938964844,280.25,40657.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358633875846863,1.0,0.0,0.0,3.469804286956787,3.46982741355896,8.033471772250778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.45556640625,0.0,1374.910400390625,1895.4371337890625,0.0,1904.450439453125,0.8690234422683716,1.0,0.0,3.0,1.0,0.0
17693520,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7588303685188293,0.245694875717163,0.2243041694164276,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8603259921073914,0.3622768521308899,0.3462356328964233,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,0.6391061544418335,0.3993416428565979,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8100696206092834,0.2989333570003509,0.2864489555358886,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.5341446399688721,0.0885377526283264,0.4152372181415558,284.866943359375,284.95001220703125,302.7063903808594,297.60797119140625,299.5600280761719,296.98992919921875,284.87457275390625,1.0,0.4138928949832916,0.8707218766212463,0.8707218766212463,1.0,1.0,-2.0064542293548584,0.898436963558197,1.1080172061920166,0.4218603074550628,0.8253358006477356,0.8253358006477356,0.0,106.42433166503906,107.0,51273.06640625,0.0,822.1171264648438,1.0,279.9577331542969,283.482666015625,300.6283569335937,304.027587890625,293.1499938964844,293.1499938964844,280.25,40657.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358633875846863,1.0,0.0,0.0,3.469804286956787,3.46982741355896,8.033471772250778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.45556640625,0.0,1374.910400390625,1895.4371337890625,0.0,1904.450439453125,0.8690234422683716,1.0,0.0,3.0,1.0,0.0
17693580,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7533313632011414,0.2434122860431671,0.2220944911241531,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8541781902313232,0.3589802980422973,0.3429738283157348,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6331862807273865,0.404338002204895,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.804070770740509,0.296138733625412,0.2837004065513611,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5264270901679993,0.086362101137638,0.405610054731369,284.99029541015625,284.95001220703125,302.66668701171875,297.61102294921875,299.5399780273437,296.9884338378906,284.98583984375,1.0,0.4134221971035003,0.8710079193115234,0.8710079193115234,1.0,1.0,-1.9910173416137693,0.8910245895385742,1.099992752075195,0.4179678559303283,0.9198176264762878,0.9198176264762878,0.0,107.9713363647461,95.0,50550.5546875,0.0,814.0504760742188,1.0,280.241455078125,283.60137939453125,300.58074951171875,303.8600158691406,293.1499938964844,293.1499938964844,279.95001220703125,33267.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255019545555115,1.0,0.0,0.0,3.598898410797119,3.598921537399292,8.642362558930472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.044921875,0.0,1456.8994140625,1895.4371337890625,0.0,1817.5257568359373,0.8914634585380554,1.0,0.0,3.0,1.0,0.0
17693640,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7533313632011414,0.2434122860431671,0.2220944911241531,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8541781902313232,0.3589802980422973,0.3429738283157348,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6331862807273865,0.404338002204895,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.804070770740509,0.296138733625412,0.2837004065513611,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5264270901679993,0.086362101137638,0.405610054731369,284.99029541015625,284.95001220703125,302.66668701171875,297.61102294921875,299.5399780273437,296.9884338378906,284.98583984375,1.0,0.4134221971035003,0.8710079193115234,0.8710079193115234,1.0,1.0,-1.9910173416137693,0.8910245895385742,1.099992752075195,0.4179678559303283,0.9198176264762878,0.9198176264762878,0.0,107.9713363647461,95.0,50550.5546875,0.0,814.0504760742188,1.0,280.241455078125,283.60137939453125,300.58074951171875,303.8600158691406,293.1499938964844,293.1499938964844,279.95001220703125,33267.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255019545555115,1.0,0.0,0.0,3.598898410797119,3.598921537399292,8.642362558930472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.044921875,0.0,1456.8994140625,1895.4371337890625,0.0,1817.5257568359373,0.8914634585380554,1.0,0.0,3.0,1.0,0.0
17693700,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7525959014892578,0.2419962733983993,0.2210007607936859,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8533945083618164,0.3570687472820282,0.34135302901268,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.6296725273132324,0.4035656452178955,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8032552003860474,0.2945146560668945,0.2823199927806854,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.5242075324058533,0.0851917266845703,0.4005801379680633,284.8406066894531,284.95001220703125,302.64697265625,297.61236572265625,299.5291748046875,296.9870300292969,284.828857421875,1.0,0.4111872911453247,0.8711509704589844,0.8711509704589844,1.0,1.0,-1.9791417121887207,0.885286271572113,1.093855381011963,0.4150899648666382,0.8115862011909485,0.8115862011909485,0.0,107.35059356689452,95.0,50845.2578125,0.0,801.7915649414062,1.0,279.99908447265625,283.4420471191406,300.6393127441406,304.0571594238281,293.1499938964844,293.1499938964844,279.95001220703125,39080.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313454747200012,1.0,0.0,0.0,3.535664319992065,3.5356879234313965,8.341331181327405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.7001953125,0.0,1431.9761962890625,1895.4371337890625,0.0,1866.35595703125,0.8787779211997986,1.0,0.0,3.0,1.0,0.0
17693760,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7526060342788696,0.2404433786869049,0.2195750027894973,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8535996079444885,0.3550114929676056,0.3393878042697906,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6263609528541565,0.4009454250335693,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8034034967422485,0.2927561402320862,0.2806382775306701,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.5225926637649536,0.0839494317770004,0.3949006795883178,284.8785400390625,284.95001220703125,302.6273498535156,297.613525390625,299.51763916015625,296.98486328125,284.8858337402344,1.0,0.4079605340957641,0.8712978363037109,0.8712978363037109,1.0,1.0,-1.9630860090255733,0.8775551915168762,1.0855308771133425,0.4110910296440124,0.8019504547119141,0.8019504547119141,0.0,105.89092254638672,83.0,50033.55078125,0.0,783.3394775390625,1.0,279.9588317871094,283.5220947265625,300.6187438964844,303.9436950683594,293.1499938964844,293.1499938964844,280.25,41931.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311485409736633,1.0,0.0,0.0,3.351767063140869,3.3517892360687256,7.496196303691249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.43359375,0.0,1266.74462890625,1895.4371337890625,0.0,1864.7022705078125,0.8452386856079102,1.0,0.0,3.0,1.0,0.0
17693820,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7565649151802063,0.2382210940122604,0.2172449976205825,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8582601547241211,0.3517304062843323,0.3359545767307281,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.6228702664375305,0.3903259932994842,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8078294992446899,0.2899239361286163,0.2776551842689514,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5222545862197876,0.0817292556166648,0.3838134706020355,284.9706726074219,284.95001220703125,302.58843994140625,297.6153259277344,299.4959411621094,296.9835510253906,284.9648132324219,1.0,0.3991643488407135,0.8715916275978088,0.8715916275978088,1.0,1.0,-1.9265167713165283,0.8599792718887329,1.066537618637085,0.4019106328487396,0.8713573813438416,0.8713573813438416,0.0,100.81438446044922,86.0,48868.30078125,0.0,736.5098266601562,1.0,280.24041748046875,283.61688232421875,300.5721740722656,303.7564697265625,293.1499938964844,293.1499938964844,280.54998779296875,34278.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183682918548584,1.0,0.0,0.0,3.461965560913086,3.461987495422364,7.997215902832977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.67724609375,0.0,1321.6451416015625,1895.4371337890625,0.0,1758.6168212890625,0.8613584637641907,1.0,0.0,3.0,1.0,0.0
17693880,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7565649151802063,0.2382210940122604,0.2172449976205825,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8582601547241211,0.3517304062843323,0.3359545767307281,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.6228702664375305,0.3903259932994842,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8078294992446899,0.2899239361286163,0.2776551842689514,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5222545862197876,0.0817292556166648,0.3838134706020355,284.9706726074219,284.95001220703125,302.58843994140625,297.6153259277344,299.4959411621094,296.9835510253906,284.9648132324219,1.0,0.3991643488407135,0.8715916275978088,0.8715916275978088,1.0,1.0,-1.9265167713165283,0.8599792718887329,1.066537618637085,0.4019106328487396,0.8713573813438416,0.8713573813438416,0.0,100.81438446044922,86.0,48868.30078125,0.0,736.5098266601562,1.0,280.24041748046875,283.61688232421875,300.5721740722656,303.7564697265625,293.1499938964844,293.1499938964844,280.54998779296875,34278.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183682918548584,1.0,0.0,0.0,3.461965560913086,3.461987495422364,7.997215902832977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.67724609375,0.0,1321.6451416015625,1895.4371337890625,0.0,1758.6168212890625,0.8613584637641907,1.0,0.0,3.0,1.0,0.0
17693940,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.758290708065033,0.0,0.2153006196022033,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.8602104187011719,0.0,0.3329241275787353,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.0,0.3841449320316314,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.8095608353614807,0.0,0.2750235795974731,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.5203078985214233,0.0,0.3741746544837951,285.035888671875,294.1499938964844,302.54998779296875,297.61639404296875,299.47662353515625,296.9845886230469,285.02752685546875,0.0,0.0,0.8718854188919067,0.8718854188919067,1.0,1.0,-1.8983739614486688,0.8465081453323364,1.0518656969070437,0.3947347402572632,0.0,0.0,0.0,97.73987579345705,60.0,47898.0625,0.0,704.1973876953125,0.0,280.5414733886719,283.6949157714844,300.5804138183594,303.6868591308594,293.1499938964844,293.1499938964844,278.1499938964844,31151.486328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638101816177368,3.638124704360962,8.83167274423613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.812255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.758290708065033,0.0,0.2153006196022033,296.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.8602104187011719,0.0,0.3329241275787353,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.9990000128746032,0.0,0.3841449320316314,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.8095608353614807,0.0,0.2750235795974731,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.5203078985214233,0.0,0.3741746544837951,285.035888671875,294.1499938964844,302.54998779296875,297.61639404296875,299.47662353515625,296.9845886230469,285.02752685546875,0.0,0.0,0.8718854188919067,0.8718854188919067,1.0,1.0,-1.8983739614486688,0.8465081453323364,1.0518656969070437,0.3947347402572632,0.0,0.0,0.0,97.73987579345705,60.0,47898.0625,0.0,704.1973876953125,0.0,280.5414733886719,283.6949157714844,300.5804138183594,303.6868591308594,293.1499938964844,293.1499938964844,278.1499938964844,31151.486328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638101816177368,3.638124704360962,8.83167274423613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.812255859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,0.0012315763160586,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.3898399472236633,0.0,0.001296914415434,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5645751953125,0.3898399472236633,0.0,0.0009578976896591,297.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.3898399472236633,0.0,0.0012969122035428,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561218261719,0.0,0.0,0.0061518251895904,285.6550598144531,294.1499938964844,302.5295104980469,297.6171264648437,299.4926452636719,297.45916748046875,283.9471435546875,0.0,0.0,0.6850047707557678,0.6850047707557678,1.0,1.0,-0.0131240552291274,0.0128953699022531,0.0002286852541146,-0.0153668113052845,0.0,0.0,0.0,-0.06932183355093,60.0,2688.158935546875,0.0,-1.1743461072910575e-05,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,3.492459654808044e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.055715096178272e-15,6.056348676822818e-15,1.7904416447176916e-20,2.897959921078358e-13,2.897955313219125e-13,4.741508872585118e-19,0.0,0.0,-0.0,0.0,0.0,4.5981509629511214e-26,1.7980469141809524e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
