time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0008744855877012,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,0.00131152337417,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0016661174595355,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0010983680840581,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0017934582429006,285.6197204589844,294.1499938964844,302.51177978515625,297.618408203125,299.78887939453125,298.0760498046875,283.4839172363281,0.0,0.0,0.523131251335144,0.523131251335144,1.0,1.0,-0.0068816198036074,0.0084572341293096,-0.0015756145585328,-0.0187033247202634,0.0,0.0,0.0,-0.0378849543631076,60.0,1379.88037109375,0.0,-4.466433892957866e-06,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.209717042598455e-26,-1.4211854601245357e-26,-1.6170301910702437e-29,-1.3469931103953854e-18,-1.3460428866667153e-18,-9.502005046052408e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001100480221793,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001161111795227,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,8.616108971182257e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.000115988215839,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0005482156993821,285.7165222167969,294.1499938964844,302.4735717773437,297.6230773925781,299.1168212890625,298.5987243652344,283.2244873046875,0.0,0.0,0.1743770837783813,0.1743770837783813,1.0,1.0,0.019955288618803,0.0002117097465088,-0.0201669968664646,-0.0263798143714666,0.0,0.0,0.0,0.099685825407505,60.0,346.2760009765625,-0.0,-9.364850228621437e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.607194000059673e-21,3.372546219936539e-21,3.2346475781747418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001100480221793,297.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0001161111795227,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,8.616108971182257e-05,297.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.000115988215839,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0005482156993821,285.7165222167969,294.1499938964844,302.4735717773437,297.6230773925781,299.1168212890625,298.5987243652344,283.2244873046875,0.0,0.0,0.1743770837783813,0.1743770837783813,1.0,1.0,0.019955288618803,0.0002117097465088,-0.0201669968664646,-0.0263798143714666,0.0,0.0,0.0,0.099685825407505,60.0,346.2760009765625,-0.0,-9.364850228621437e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.607194000059673e-21,3.372546219936539e-21,3.2346475781747418e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,9.840335405897348e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001036319663398,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5731506347656,0.0,0.0,7.655689842067659e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.000103627309727,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,0.0004914786550216,285.6671447753906,294.1499938964844,302.4544677734375,297.62628173828125,299.0873413085937,299.259765625,283.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003789698821492,3.868580122912135e-08,0.0003789312031585,-0.0256277788430452,0.0,0.0,0.0,-0.0064237816259264,60.0,181.929428100586,0.0,-7.49649373688044e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7020548142133124e-21,3.35357337048128e-21,3.3484814437320328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.841556311585008e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001036367975757,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,7.654615910723805e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001036365210893,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0004915925092063,285.66278076171875,294.1499938964844,302.43536376953125,297.63006591796875,299.11865234375,299.91168212890625,283.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487290564924,1.0585845089394752e-08,0.0010487184626981,-0.0267656669020652,0.0,0.0,0.0,-0.0101018529385328,60.0,99.30318450927734,0.0,-7.498702103703182e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056519189669244e-21,3.35285362641313e-21,3.352798292553795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.842620784183964e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001036479152389,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.655420631635934e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001036476896842,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.000491646467708,285.65380859375,294.1499938964844,302.39715576171875,297.6390991210937,299.1798400878906,300.831787109375,283.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048841048032,1.0595468502572205e-08,0.0010488304542377,-0.0267973206937313,0.0,0.0,0.0,-0.0101078925654292,60.0,48.68661117553711,0.0,-7.50030437757232e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.705692308645272e-21,3.3528451445806768e-21,3.3528471640645945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,9.842620784183964e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001036479152389,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56561279296875,0.0,0.0,7.655420631635934e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001036476896842,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.000491646467708,285.65380859375,294.1499938964844,302.39715576171875,297.6390991210937,299.1798400878906,300.831787109375,283.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048841048032,1.0595468502572205e-08,0.0010488304542377,-0.0267973206937313,0.0,0.0,0.0,-0.0101078925654292,60.0,48.68661117553711,0.0,-7.50030437757232e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.705692308645272e-21,3.3528451445806768e-21,3.3528471640645945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56402587890625,0.0,0.0,9.844206942943856e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001036646135617,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625915527344,0.0,0.0,7.6566546340473e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,0.000103664388007,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004917257465422,285.6485900878906,294.1499938964844,302.37579345703125,297.6449279785156,299.2132873535156,301.1778564453125,283.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490091517567,1.0613331546949212e-08,0.0010489984415471,-0.026844099164009,0.0,0.0,0.0,-0.0101168313995003,60.0,42.707950592041016,0.0,-7.502709564732869e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.705690693058138e-21,3.352845346529069e-21,3.352845346529069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56158447265625,0.0,0.0,9.846036118688062e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,0.0001036838730215,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,7.658077083760872e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0001036836547427,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5637512207031,0.0,0.0,0.0004918171907775,285.6444396972656,294.1499938964844,302.3590087890625,297.64990234375,299.2391967773437,301.39654541015625,283.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492033325135,1.0633992353348276e-08,0.0010491926223039,-0.0268981643021106,0.0,0.0,0.0,-0.0101271625608205,60.0,40.09585952758789,0.0,-7.50548778682969e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.705690693058138e-21,3.352845346529069e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.852453513303772e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001037514521158,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,7.663067663088441e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001037512338371,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0004921379149891,285.634765625,294.1499938964844,302.3208923339844,297.66217041015625,299.2967529296875,301.7427062988281,283.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498855262994,1.0706571629270913e-08,0.0010498748160898,-0.0270880907773971,0.0,0.0,0.0,-0.0101634552702307,60.0,37.59269332885742,0.0,-7.515252775647242e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.352845346529069e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.852453513303772e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001037514521158,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,7.663067663088441e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,0.0001037512338371,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0004921379149891,285.634765625,294.1499938964844,302.3208923339844,297.66217041015625,299.2967529296875,301.7427062988281,283.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498855262994,1.0706571629270913e-08,0.0010498748160898,-0.0270880907773971,0.0,0.0,0.0,-0.0101634552702307,60.0,37.59269332885742,0.0,-7.515252775647242e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.352845346529069e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.862714068731292e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001038594928104,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.671047205803916e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001038592745317,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0004926506080664,285.6247863769531,294.1499938964844,302.2828369140625,297.6756591796875,299.3525085449219,301.9456481933594,283.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509771527722,1.082270806307406e-08,0.0010509663261473,-0.027391992509365,0.0,0.0,0.0,-0.0102215278893709,60.0,36.29507827758789,0.0,-7.530891110718586e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,9.862714068731292e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500793457031,0.0,0.0,0.0001038594928104,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,7.671047205803916e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001038592745317,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0004926506080664,285.6247863769531,294.1499938964844,302.2828369140625,297.6756591796875,299.3525085449219,301.9456481933594,283.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509771527722,1.082270806307406e-08,0.0010509663261473,-0.027391992509365,0.0,0.0,0.0,-0.0102215278893709,60.0,36.29507827758789,0.0,-7.530891110718586e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.869675704976544e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001039328053593,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,7.676461973460391e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001039325870806,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.000492998457048,285.61968994140625,294.1499938964844,302.2638244628906,297.68280029296875,299.37969970703125,302.0101623535156,283.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517181362956,1.0901541891428224e-08,0.0010517071932554,-0.0275982748717069,0.0,0.0,0.0,-0.0102609479799866,60.0,35.791133880615234,0.0,-7.541515856246407e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,9.877816046355292e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438537597656,0.0,0.0,0.00010401851614,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.682792784180492e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001040183051372,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0004934050957672,285.6145324707031,294.1499938964844,302.2448425292969,297.69012451171875,299.406494140625,302.0583190917969,283.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525843827053,1.0993730370500998e-08,0.0010525733232498,-0.0278394985944032,0.0,0.0,0.0,-0.0103070428594946,60.0,35.335960388183594,0.0,-7.553949643579473e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.898600546875969e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.000104237384221,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.698957779211923e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001042371732182,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004944434622302,285.6041259765625,294.1499938964844,302.2069091796875,297.7052307128906,299.4589233398437,302.1189270019531,283.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547979036346,1.1229166041459848e-08,0.0010547866113483,-0.0284555293619632,0.0,0.0,0.0,-0.0104247732087969,60.0,34.52870178222656,0.0,-7.585749983718415e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,9.898600546875969e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.000104237384221,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,7.698957779211923e-05,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,0.0001042371732182,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0004944434622302,285.6041259765625,294.1499938964844,302.2069091796875,297.7052307128906,299.4589233398437,302.1189270019531,283.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547979036346,1.1229166041459848e-08,0.0010547866113483,-0.0284555293619632,0.0,0.0,0.0,-0.0104247732087969,60.0,34.52870178222656,0.0,-7.585749983718415e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.92664572549984e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001045327153406,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.720771100139245e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001045325043378,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004958445788361,285.593505859375,294.1499938964844,302.1690979003906,297.7207336425781,299.5099182128906,302.1447448730469,283.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577846551313,1.1546913647464407e-08,0.0010577731300145,-0.0292868819087743,0.0,0.0,0.0,-0.0105836596339941,60.0,34.13751983642578,0.0,-7.62877476745416e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,9.92664572549984e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001045327153406,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,7.720771100139245e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001045325043378,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0004958445788361,285.593505859375,294.1499938964844,302.1690979003906,297.7207336425781,299.5099182128906,302.1447448730469,283.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577846551313,1.1546913647464407e-08,0.0010577731300145,-0.0292868819087743,0.0,0.0,0.0,-0.0105836596339941,60.0,34.13751983642578,0.0,-7.62877476745416e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,9.967012010747568e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001049577840603,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,7.752166129648685e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001049575803335,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004978610086254,285.5827331542969,294.1499938964844,302.1313781738281,297.73638916015625,299.5594482421875,302.1461181640625,283.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620839893817,1.2004315763647357e-08,0.0010620719986036,-0.0304835196584463,0.0,0.0,0.0,-0.0108123775571584,60.0,33.72932815551758,0.0,-7.690922387837419e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,9.967012010747568e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,0.0001049577840603,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,7.752166129648685e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,0.0001049575803335,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259704589844,0.0,0.0,0.0004978610086254,285.5827331542969,294.1499938964844,302.1313781738281,297.73638916015625,299.5594482421875,302.1461181640625,283.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620839893817,1.2004315763647357e-08,0.0010620719986036,-0.0304835196584463,0.0,0.0,0.0,-0.0108123775571584,60.0,33.72932815551758,0.0,-7.690922387837419e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001003012002911,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.000105622340925,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,7.801249739713967e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001056221371982,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005010134773328,285.5718078613281,294.1499938964844,302.09375,297.7519226074219,299.60748291015625,302.1307067871094,284.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068806508556,1.2719511666148264e-08,0.0010687938192859,-0.0323543287813663,0.0,0.0,0.0,-0.011170002631843,60.0,33.277976989746094,0.0,-7.78860211880783e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001003012002911,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,0.000105622340925,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,7.801249739713967e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0001056221371982,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0005010134773328,285.5718078613281,294.1499938964844,302.09375,297.7519226074219,299.60748291015625,302.1307067871094,284.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068806508556,1.2719511666148264e-08,0.0010687938192859,-0.0323543287813663,0.0,0.0,0.0,-0.011170002631843,60.0,33.277976989746094,0.0,-7.78860211880783e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001007369137369,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,0.0001060811628121,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,7.835138239897788e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0001060809590853,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155334472656,0.0,0.0,0.0005031899781897,285.5662841796875,294.1499938964844,302.0749816894531,297.7595520019531,299.6309814453125,302.11846923828125,284.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734481038525,1.3213330873895757e-08,0.0010734349489212,-0.0336458683013916,0.0,0.0,0.0,-0.0114169307053089,60.0,33.079925537109375,0.0,-7.856405659367739e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0001012413631542,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101928710937,0.0,0.0,0.0001066123732016,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,7.87437311373651e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001066121694748,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0005057098460383,285.56072998046875,294.1499938964844,302.0562744140625,297.7670593261719,299.6542053222656,302.1043395996094,284.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788203217089,1.3785069086225121e-08,0.0010788065847009,-0.0351409912109375,0.0,0.0,0.0,-0.0117028122767806,60.0,32.902034759521484,0.0,-7.935275192494373e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001025220990413,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001079610519809,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.973986066645011e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001079608482541,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0005121073918417,285.5494689941406,294.1499938964844,302.0189208984375,297.7815856933594,299.69989013671875,302.0711669921875,284.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092467457056,1.5236707895383006e-08,0.0010924522066488,-0.0389360226690769,0.0,0.0,0.0,-0.0124286990612745,60.0,32.62015151977539,0.0,-8.137290308241063e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028076171875,0.0,0.0,0.0001025220990413,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,0.0001079610519809,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,7.973986066645011e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035400390625,0.0,0.0,0.0001079608482541,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0005121073918417,285.5494689941406,294.1499938964844,302.0189208984375,297.7815856933594,299.69989013671875,302.0711669921875,284.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092467457056,1.5236707895383006e-08,0.0010924522066488,-0.0389360226690769,0.0,0.0,0.0,-0.0124286990612745,60.0,32.62015151977539,0.0,-8.137290308241063e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,0.0001035251843859,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,0.0001090173464035,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,8.052003977354616e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001090171426767,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0005171179655008,285.54217529296875,294.1499938964844,301.9951171875,297.7904357910156,299.72857666015625,302.0472717285156,284.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103154849261,1.6373675748582173e-08,0.0011031384347006,-0.0419072620570659,0.0,0.0,0.0,-0.0129972277209162,60.0,32.49699401855469,0.0,-8.297286058223109e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,0.0001041305586113,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0001096548367058,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,8.099088881863281e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49615478515625,0.0,0.0,0.000109654632979,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,0.0005201419699005,285.5380249023437,294.1499938964844,301.9817199707031,297.79522705078125,299.7445678710937,302.03326416015625,284.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096047237515,1.7059861079360417e-08,0.0011095877271145,-0.0436999462544918,0.0,0.0,0.0,-0.0133403474465012,60.0,32.442161560058594,0.0,-8.394599149141868e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001059829301084,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001116054772865,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,8.243162301369011e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001116052735596,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.00052939489251,285.5263977050781,294.1499938964844,301.9447021484375,297.8077087402344,299.78839111328125,301.9927062988281,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293411953374,1.91595503906683e-08,0.0011293219868093,-0.049182828515768,0.0,0.0,0.0,-0.014390273950994,60.0,32.354759216308594,0.0,-8.695893427557166e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001059829301084,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001116054772865,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,8.243162301369011e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001116052735596,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.00052939489251,285.5263977050781,294.1499938964844,301.9447021484375,297.8077087402344,299.78839111328125,301.9927062988281,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293411953374,1.91595503906683e-08,0.0011293219868093,-0.049182828515768,0.0,0.0,0.0,-0.014390273950994,60.0,32.354759216308594,0.0,-8.695893427557166e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001079646535799,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001136923237936,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,8.397296187467873e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001136921200668,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0005392939783632,285.5146179199219,294.1499938964844,301.9078369140625,297.8188171386719,299.83135986328125,301.9511413574219,284.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504564899951,2.1405915262562303e-08,0.0011504350695759,-0.0550438873469829,0.0,0.0,0.0,-0.0155135439708828,60.0,32.3387451171875,0.0,-9.024108038602209e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001079646535799,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001136923237936,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,8.397296187467873e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808044433594,0.0,0.0,0.0001136921200668,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0005392939783632,285.5146179199219,294.1499938964844,301.9078369140625,297.8188171386719,299.83135986328125,301.9511413574219,284.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504564899951,2.1405915262562303e-08,0.0011504350695759,-0.0550438873469829,0.0,0.0,0.0,-0.0155135439708828,60.0,32.3387451171875,0.0,-9.024108038602209e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001089575380319,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,0.0001147378861787,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,8.474521018797532e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,0.0001147376824519,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,0.000544253620319,285.5086669921875,294.1499938964844,301.8894958496094,297.82379150390625,299.8525390625,301.9303894042969,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610363144427,2.2531420285076823e-08,0.0011610138462856,-0.0579784177243709,0.0,0.0,0.0,-0.0160763431340456,60.0,32.34815216064453,0.0,-9.190837602091052e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721984863281,0.0,0.0,0.0001099286746466,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,0.0001157605438493,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,8.550054189981893e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0001157603328465,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0005491046467795,285.502685546875,294.1499938964844,301.87115478515625,297.8283386230469,299.8734741210937,301.9097900390625,284.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713843559846,2.36322712510173e-08,0.0011713607236742,-0.0608472563326358,0.0,0.0,0.0,-0.0166268143802881,60.0,32.36328125,0.0,-9.35538935209479e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001117293722927,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001176567602669,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,8.690108370501548e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001176565492642,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0005580994766205,285.4906311035156,294.1499938964844,301.8346862792969,297.8359680175781,299.9146728515625,301.8692626953125,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905706487596,2.56735130932384e-08,0.0011905450373888,-0.0661628171801567,0.0,0.0,0.0,-0.017647510394454,60.0,32.394134521484375,0.0,-9.664364597483657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001117293722927,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0001176567602669,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,8.690108370501548e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001176565492642,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,0.0005580994766205,285.4906311035156,294.1499938964844,301.8346862792969,297.8359680175781,299.9146728515625,301.8692626953125,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905706487596,2.56735130932384e-08,0.0011905450373888,-0.0661628171801567,0.0,0.0,0.0,-0.017647510394454,60.0,32.394134521484375,0.0,-9.664364597483657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001132260367739,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001192328199977,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,8.806514961179346e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0001192326089949,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,0.0005655756103806,285.478515625,294.1499938964844,301.7984313964844,297.84149169921875,299.9548034667969,301.82989501953125,284.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065182672813,2.7370113286906417e-08,0.0012064909096807,-0.0705767497420311,0.0,0.0,0.0,-0.0184958782047033,60.0,32.422298431396484,0.0,-9.924986699161309e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0001132260367739,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001192328199977,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,8.806514961179346e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45672607421875,0.0,0.0,0.0001192326089949,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,0.0005655756103806,285.478515625,294.1499938964844,301.7984313964844,297.84149169921875,299.9548034667969,301.82989501953125,284.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012065182672813,2.7370113286906417e-08,0.0012064909096807,-0.0705767497420311,0.0,0.0,0.0,-0.0184958782047033,60.0,32.422298431396484,0.0,-9.924986699161309e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
