time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001143656991189,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001204329309985,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,8.895155042409897e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001204327272716,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005712684942409,285.4664001464844,294.1499938964844,301.76239013671875,297.8446655273437,299.9937744140625,301.7915954589844,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186612002551,2.866199189099916e-08,0.0012186325620859,-0.0739350542426109,0.0,0.0,0.0,-0.0191418658941984,60.0,32.45459747314453,0.0,-1.012575978620589e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001143656991189,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001204329309985,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,8.895155042409897e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001204327272716,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005712684942409,285.4664001464844,294.1499938964844,301.76239013671875,297.8446655273437,299.9937744140625,301.7915954589844,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186612002551,2.866199189099916e-08,0.0012186325620859,-0.0739350542426109,0.0,0.0,0.0,-0.0191418658941984,60.0,32.45459747314453,0.0,-1.012575978620589e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001151389442384,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.000121247197967,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,8.955296652857214e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001212469942402,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0005751311546191,285.454345703125,294.1499938964844,301.7265930175781,297.84527587890625,300.0315856933594,301.7541809082031,284.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269004946574,2.9538469448198164e-08,0.001226871041581,-0.0762121155858039,0.0,0.0,0.0,-0.0195801425725221,60.0,32.43764114379883,0.0,-1.0263116934083882e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001151389442384,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.000121247197967,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,8.955296652857214e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001212469942402,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0005751311546191,285.454345703125,294.1499938964844,301.7265930175781,297.84527587890625,300.0315856933594,301.7541809082031,284.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269004946574,2.9538469448198164e-08,0.001226871041581,-0.0762121155858039,0.0,0.0,0.0,-0.0195801425725221,60.0,32.43764114379883,0.0,-1.0263116934083882e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001154065394075,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43572998046875,0.0,0.0,0.0001215289885294,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,8.976109529612586e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001215287848026,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0005764679517596,285.4483642578125,294.1499938964844,301.7087707519531,297.84454345703125,300.0498352050781,301.73583984375,284.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297506909817,2.984176461495736e-08,0.0012297208886593,-0.0769998058676719,0.0,0.0,0.0,-0.0197317991405725,60.0,32.400726318359375,0.0,-1.0310863274298756e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,0.0001156283760792,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,0.0001217625904246,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,8.993363007903099e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001217623866978,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0005775761092081,285.4424133300781,294.1499938964844,301.6910400390625,297.8430480957031,300.0677490234375,301.7176513671875,284.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321145040914,3.009317950386503e-08,0.0012320844689384,-0.0776526406407356,0.0,0.0,0.0,-0.0198575183749198,60.0,32.35247802734375,0.0,-1.0350525769808885e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001159820603788,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001221350394189,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.020871220855042e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001221348356921,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005793429445475,285.4306640625,294.1499938964844,301.6557312011719,297.8377990722656,300.1024475097656,301.681640625,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358817039057,3.0493982450252595e-08,0.0012358512030914,-0.0786931961774826,0.0,0.0,0.0,-0.0200579352676868,60.0,32.231224060058594,0.0,-1.0413912576723305e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,0.0001159820603788,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,0.0001221350394189,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.020871220855042e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001221348356921,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005793429445475,285.4306640625,294.1499938964844,301.6557312011719,297.8377990722656,300.1024475097656,301.681640625,284.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358817039057,3.0493982450252595e-08,0.0012358512030914,-0.0786931961774826,0.0,0.0,0.0,-0.0200579352676868,60.0,32.231224060058594,0.0,-1.0413912576723305e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001161934051197,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001223575818585,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41656494140625,0.0,0.0,9.037308336701244e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0001223573781317,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0005803987733088,285.4223022460937,294.1499938964844,301.6304626464844,297.8320007324219,300.12652587890625,301.6559753417969,284.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381330598145,3.0733460221199493e-08,0.0012381023261696,-0.0793147981166839,0.0,0.0,0.0,-0.0201776847243309,60.0,32.130367279052734,0.0,-1.045187829618044e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001162651824415,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,0.0001224331645062,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,9.042891178978608e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0001224329753313,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0005807573325,285.4190979003906,294.1499938964844,301.6206970214844,297.8292541503906,300.1357421875,301.64605712890625,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238897559233,3.0814788942734594e-08,0.0012388667091727,-0.0795258730649948,0.0,0.0,0.0,-0.020218351855874,60.0,32.088897705078125,0.0,-1.0464787436603729e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001164778950624,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001226571621373,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.059434523805976e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001226569584105,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0005818200297653,285.4077453613281,294.1499938964844,301.5859375,297.8172302246094,300.16754150390625,301.61083984375,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411621864885,3.105576951156763e-08,0.0012411311035975,-0.0801512598991394,0.0,0.0,0.0,-0.0203388500958681,60.0,31.929821014404297,0.0,-1.0503084268975726e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0001164778950624,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075927734375,0.0,0.0,0.0001226571621373,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,9.059434523805976e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0001226569584105,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0005818200297653,285.4077453613281,294.1499938964844,301.5859375,297.8172302246094,300.16754150390625,301.61083984375,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411621864885,3.105576951156763e-08,0.0012411311035975,-0.0801512598991394,0.0,0.0,0.0,-0.0203388500958681,60.0,31.929821014404297,0.0,-1.0503084268975726e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001166341025964,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000122821656987,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.07158391783014e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001228214532602,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0005826005362905,285.3966064453125,294.1499938964844,301.5514831542969,297.8014221191406,300.1979675292969,301.57598876953125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428255286067,3.12326946527719e-08,0.0012427943293005,-0.0806103572249412,0.0,0.0,0.0,-0.0204273201525211,60.0,31.75717163085937,0.0,-1.0531245919764842e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001166341025964,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,0.000122821656987,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.07158391783014e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001228214532602,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0005826005362905,285.3966064453125,294.1499938964844,301.5514831542969,297.8014221191406,300.1979675292969,301.57598876953125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428255286067,3.12326946527719e-08,0.0012427943293005,-0.0806103572249412,0.0,0.0,0.0,-0.0204273201525211,60.0,31.75717163085937,0.0,-1.0531245919764842e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001166900838143,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.0001228805922437,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.075937123270704e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0001228804030688,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0005828802241012,285.39111328125,294.1499938964844,301.53436279296875,297.79205322265625,300.2126770019531,301.5587158203125,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434206437319,3.129607151208802e-08,0.0012433894444257,-0.0807747915387153,0.0,0.0,0.0,-0.020459009334445,60.0,31.66541290283203,0.0,-1.0541343442582729e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.0001167310256278,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0001229237095685,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,9.079121082322672e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3925476074219,0.0,0.0,0.0001229235203936,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,0.0005830848240293,285.3857116699219,294.1499938964844,301.517333984375,297.7816467285156,300.2270202636719,301.54150390625,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438561534509,3.1342398898459585e-08,0.0012438248377293,-0.0808949917554855,0.0,0.0,0.0,-0.0204821731895208,60.0,31.569849014282227,0.0,-1.0548727402692749e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001167662630905,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001229608169523,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.081861207960172e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001229606277775,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0005832609604112,285.3751220703125,294.1499938964844,301.4834899902344,297.7576599121094,300.2546081542969,301.5074157714844,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442303122952,3.138217152809375e-08,0.0012441988801583,-0.0809981897473335,0.0,0.0,0.0,-0.0205020643770694,60.0,31.365922927856445,0.0,-1.0555068286066672e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,0.0001167662630905,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001229608169523,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.081861207960172e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001229606277775,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0005832609604112,285.3751220703125,294.1499938964844,301.4834899902344,297.7576599121094,300.2546081542969,301.5074157714844,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442303122952,3.138217152809375e-08,0.0012441988801583,-0.0809981897473335,0.0,0.0,0.0,-0.0205020643770694,60.0,31.365922927856445,0.0,-1.0555068286066672e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001167515147244,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0001229452755069,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.080713789444415e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001229451008839,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0005831875023432,285.36474609375,294.1499938964844,301.45001220703125,297.7292175292969,300.28094482421875,301.4736633300781,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440723367035,3.136528192726473e-08,0.0012440409045666,-0.0809543654322624,0.0,0.0,0.0,-0.0204936228692531,60.0,31.14787101745605,0.0,-1.055237532909814e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.0,0.0,0.0001167515147244,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.0001229452755069,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,9.080713789444415e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001229451008839,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0005831875023432,285.36474609375,294.1499938964844,301.45001220703125,297.7292175292969,300.28094482421875,301.4736633300781,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440723367035,3.136528192726473e-08,0.0012440409045666,-0.0809543654322624,0.0,0.0,0.0,-0.0204936228692531,60.0,31.14787101745605,0.0,-1.055237532909814e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0001166841029771,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001228742912644,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.075470006791876e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001228741020895,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0005828509456478,285.354736328125,294.1499938964844,301.4175720214844,297.6993103027344,300.3058776855469,301.4407958984375,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433516094461,3.1288681867636114e-08,0.0012433202937245,-0.0807556211948394,0.0,0.0,0.0,-0.0204553138464689,60.0,30.91698265075684,0.0,-1.0540165362726841e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0001166841029771,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001228742912644,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.075470006791876e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001228741020895,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0005828509456478,285.354736328125,294.1499938964844,301.4175720214844,297.6993103027344,300.3058776855469,301.4407958984375,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433516094461,3.1288681867636114e-08,0.0012433202937245,-0.0807556211948394,0.0,0.0,0.0,-0.0204553138464689,60.0,30.91698265075684,0.0,-1.0540165362726841e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001165932771982,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001227786269737,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.068405051948504e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001227784523507,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0005823973915539,285.344970703125,294.1499938964844,301.38690185546875,297.6710205078125,300.3296203613281,301.4091186523437,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423828011378,3.118553237868582e-08,0.0012423516018316,-0.0804879814386367,0.0,0.0,0.0,-0.020403740927577,60.0,30.683334350585938,0.0,-1.052373548304786e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,0.0001165932771982,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,0.0001227786269737,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.068405051948504e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.0001227784523507,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0005823973915539,285.344970703125,294.1499938964844,301.38690185546875,297.6710205078125,300.3296203613281,301.4091186523437,285.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423828011378,3.118553237868582e-08,0.0012423516018316,-0.0804879814386367,0.0,0.0,0.0,-0.020403740927577,60.0,30.683334350585938,0.0,-1.052373548304786e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0001165376379503,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.000122720040963,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.064077312359586e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.00012271986634,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0005821195663884,285.3402099609375,294.1499938964844,301.3721923828125,297.6574401855469,300.3410339355469,301.3938293457031,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417887337505,3.1122368682190427e-08,0.0012417575344443,-0.0803240835666656,0.0,0.0,0.0,-0.0203721541911363,60.0,30.567047119140625,0.0,-1.0513680592794117e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0001164751956821,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0001226542808581,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,9.059219883056358e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0001226541062351,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,0.0005818076897412,285.3355407714844,294.1499938964844,301.35791015625,297.6442565917969,300.3521728515625,301.3789978027344,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241122605279,3.105149204429836e-08,0.0012410915223881,-0.0801401585340499,0.0,0.0,0.0,-0.0203367136418819,60.0,30.45151901245117,0.0,-1.0502404279577605e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001163308115792,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001225022278958,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.047989442478864e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001225020678248,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0005810866714455,285.3264465332031,294.1499938964844,301.3305358886719,297.6190185546875,300.37353515625,301.3507080078125,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395826634019,3.088763023129104e-08,0.0012395518133416,-0.0797149240970611,0.0,0.0,0.0,-0.0202547777444124,60.0,30.22355842590332,0.0,-1.0476356493427377e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001163308115792,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001225022278958,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.047989442478864e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.0001225020678248,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0005810866714455,285.3264465332031,294.1499938964844,301.3305358886719,297.6190185546875,300.37353515625,301.3507080078125,285.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395826634019,3.088763023129104e-08,0.0012395518133416,-0.0797149240970611,0.0,0.0,0.0,-0.0202547777444124,60.0,30.22355842590332,0.0,-1.0476356493427377e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,0.0001162028856924,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0001223675208166,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,9.03803957044147e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0001223673461936,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451232910156,0.0,0.0,0.0005804477841593,285.3193664550781,294.1499938964844,301.30975341796875,297.599853515625,300.389892578125,301.3290710449219,285.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382186250761,3.074246990308893e-08,0.0012381878914311,-0.0793381854891777,0.0,0.0,0.0,-0.0201821941882371,60.0,30.043745040893555,0.0,-1.0453307908164788e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001161682230303,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3425598144531,0.0,0.0,0.0001223310100613,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,9.035343100549652e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0001223308499902,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0005802746745757,285.317626953125,294.1499938964844,301.3047180175781,297.59521484375,300.39385986328125,301.3238525390625,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378491228446,3.070313780995093e-08,0.0012378183891996,-0.0792360976338386,0.0,0.0,0.0,-0.0201625283807516,60.0,29.99917984008789,0.0,-1.0447067211316609e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001159831517725,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001221361308125,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.020948346005751e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001221359561895,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0005793503369204,285.3091735839844,294.1499938964844,301.2803649902344,297.5727233886719,300.41314697265625,301.298583984375,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235875301063,3.0493161773392785e-08,0.001235844916664,-0.0786910578608512,0.0,0.0,0.0,-0.0200575310736894,60.0,29.778921127319336,0.0,-1.0413782547402661e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,0.0001159831517725,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001221361308125,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,9.020948346005751e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001221359561895,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374938964844,0.0,0.0,0.0005793503369204,285.3091735839844,294.1499938964844,301.2803649902344,297.5727233886719,300.41314697265625,301.298583984375,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235875301063,3.0493161773392785e-08,0.001235844916664,-0.0786910578608512,0.0,0.0,0.0,-0.0200575310736894,60.0,29.778921127319336,0.0,-1.0413782547402661e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001157813821919,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001219236437464,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.00525483302772e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001219234836753,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0005783426458947,285.3010559082031,294.1499938964844,301.25738525390625,297.55157470703125,300.4314880371094,301.2746887207031,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233724062331,3.026425332564031e-08,0.0012336937943473,-0.0780967995524406,0.0,0.0,0.0,-0.019943069666624,60.0,29.5625057220459,0.0,-1.0377556947105405e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001157813821919,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001219236437464,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,9.00525483302772e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001219234836753,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0005783426458947,285.3010559082031,294.1499938964844,301.25738525390625,297.55157470703125,300.4314880371094,301.2746887207031,285.2655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233724062331,3.026425332564031e-08,0.0012336937943473,-0.0780967995524406,0.0,0.0,0.0,-0.019943069666624,60.0,29.5625057220459,0.0,-1.0377556947105405e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001156738871941,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0001218104516738,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,8.996894030133262e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001218102843267,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,0.0005778057384304,285.2970886230469,294.1499938964844,301.2464294433594,297.5414428710937,300.4403076171875,301.2632751464844,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325777206569,3.0142306428615484e-08,0.0012325475690886,-0.0777801945805549,0.0,0.0,0.0,-0.0198820922523736,60.0,29.45576858520508,0.0,-1.0358284896483384e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.0001155621648649,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001216927994391,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,8.988203626358882e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001216926320921,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0005772477597929,285.2932434082031,294.1499938964844,301.2357482910156,297.5316162109375,300.44891357421875,301.252197265625,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231386559084,3.0015566920837955e-08,0.001231356523931,-0.07745111733675,0.0,0.0,0.0,-0.0198187176138162,60.0,29.350021362304688,0.0,-1.0338273170873437e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001153267221525,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001214448566315,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,8.969890768639743e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001214446965605,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0005760718486271,285.2857666015625,294.1499938964844,301.21539306640625,297.5128173828125,300.4654846191406,301.2310485839844,285.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288765283301,2.9748489893677288e-08,0.001228846842423,-0.0767575725913047,0.0,0.0,0.0,-0.0196851696819067,60.0,29.14153289794922,0.0,-1.0296167118895029e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001153267221525,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31842041015625,0.0,0.0,0.0001214448566315,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,8.969890768639743e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001214446965605,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,0.0005760718486271,285.2857666015625,294.1499938964844,301.21539306640625,297.5128173828125,300.4654846191406,301.2310485839844,285.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288765283301,2.9748489893677288e-08,0.001228846842423,-0.0767575725913047,0.0,0.0,0.0,-0.0196851696819067,60.0,29.14153289794922,0.0,-1.0296167118895029e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001150779353338,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001211828712257,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,8.950540359364823e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001211827184306,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0005748292314819,285.2786560058594,294.1499938964844,301.1961975097656,297.4951171875,300.4812316894531,301.2110900878906,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262243544682,2.9466290740742813e-08,0.0012261949013918,-0.0760246440768241,0.0,0.0,0.0,-0.0195440612733364,60.0,28.936771392822266,0.0,-1.0251770277136529e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
