time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.0001150779353338,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,0.0001211828712257,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,8.950540359364823e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,0.0001211827184306,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0005748292314819,285.2786560058594,294.1499938964844,301.1961975097656,297.4951171875,300.4812316894531,301.2110900878906,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262243544682,2.9466290740742813e-08,0.0012261949013918,-0.0760246440768241,0.0,0.0,0.0,-0.0195440612733364,60.0,28.936771392822266,0.0,-1.0251770277136529e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001148155351984,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001209065449074,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,8.930130570661277e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001209063921123,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0005735186859965,285.2718505859375,294.1499938964844,301.1781005859375,297.4784240722656,300.4962158203125,301.1922912597656,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234270107001,2.916866037594445e-08,0.0012233977904543,-0.075251504778862,0.0,0.0,0.0,-0.0193952359259128,60.0,28.735713958740234,0.0,-1.020504925008936e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001148155351984,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001209065449074,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,8.930130570661277e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001209063921123,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0005735186859965,285.2718505859375,294.1499938964844,301.1781005859375,297.4784240722656,300.4962158203125,301.1922912597656,285.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234270107001,2.916866037594445e-08,0.0012233977904543,-0.075251504778862,0.0,0.0,0.0,-0.0193952359259128,60.0,28.735713958740234,0.0,-1.020504925008936e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001145407368312,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001206171655212,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,8.908757445169613e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001206170200021,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0005721461493521,285.265380859375,294.1499938964844,301.1610717773437,297.46270751953125,300.5104675292969,301.1745910644531,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204975355416,2.8856980804903287e-08,0.0012204687809571,-0.0744417235255241,0.0,0.0,0.0,-0.0192393846809864,60.0,28.538124084472656,0.0,-1.015623709577085e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,0.0001145407368312,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001206171655212,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,8.908757445169613e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001206170200021,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0005721461493521,285.265380859375,294.1499938964844,301.1610717773437,297.46270751953125,300.5104675292969,301.1745910644531,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204975355416,2.8856980804903287e-08,0.0012204687809571,-0.0744417235255241,0.0,0.0,0.0,-0.0192393846809864,60.0,28.538124084472656,0.0,-1.015623709577085e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001143994741141,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001204684085678,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,8.897770021576434e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,0.0001204682557727,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0005714405560865,285.2622985839844,294.1499938964844,301.15289306640625,297.4552001953125,300.5173034667969,301.1661376953125,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189913541078,2.8696760523416746e-08,0.0012189625995233,-0.0740253999829292,0.0,0.0,0.0,-0.0191592685878276,60.0,28.44078254699707,0.0,-1.0131190464335305e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001142536493716,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0001203148494823,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,8.886427531251684e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001203146966872,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0005707122618332,285.25927734375,294.1499938964844,301.1449890136719,297.4478759765625,300.52398681640625,301.1579284667969,285.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174368603155,2.8531371043527546e-08,0.0012174083385616,-0.073595605790615,0.0,0.0,0.0,-0.0190765671432018,60.0,28.344099044799805,0.0,-1.0105367920232312e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0001139441083068,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001199888793053,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.862351387506351e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001199887337861,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.000569166149944,285.25347900390625,294.1499938964844,301.1297912597656,297.43389892578125,300.5368957519531,301.1421203613281,285.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141377665102,2.818030964135687e-08,0.0012141095940023,-0.0726831704378128,0.0,0.0,0.0,-0.018901027739048,60.0,28.1513729095459,0.0,-1.005066536663435e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0001139441083068,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0001199888793053,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.862351387506351e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001199887337861,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.000569166149944,285.25347900390625,294.1499938964844,301.1297912597656,297.43389892578125,300.5368957519531,301.1421203613281,285.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012141377665102,2.818030964135687e-08,0.0012141095940023,-0.0726831704378128,0.0,0.0,0.0,-0.018901027739048,60.0,28.1513729095459,0.0,-1.005066536663435e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001136447681346,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001196736557176,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,8.839069050736725e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.0001196735101984,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0005676710279658,285.2486572265625,294.1499938964844,301.1171264648437,297.4222106933594,300.5477600097656,301.12896728515625,285.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109470553696,2.7840835414849607e-08,0.0012109192321076,-0.0718006864190101,0.0,0.0,0.0,-0.0187312774360179,60.0,27.981613159179688,0.0,-9.99790970013237e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0001136007849709,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001196273369714,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,8.835647895466536e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001196271914523,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,0.0005674512940458,285.2480163574219,294.1499938964844,301.1154479980469,297.420654296875,300.5491943359375,301.1272277832031,285.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104783672839,2.7790951762085573e-08,0.001210450544022,-0.0716710016131401,0.0,0.0,0.0,-0.0187063347548246,60.0,27.958271026611328,0.0,-9.990169047568997e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001132192628574,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001192255658679,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,8.805972902337089e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001192254276247,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0005655456916429,285.2428894042969,294.1499938964844,301.1018371582031,297.4081115722656,300.5608825683594,301.1131591796875,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064118636772,2.7358296961210733e-08,0.0012063845060765,-0.0705460160970687,0.0,0.0,0.0,-0.0184899922460317,60.0,27.76313018798828,0.0,-9.923159183244937e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0001132192628574,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28436279296875,0.0,0.0,0.0001192255658679,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,8.805972902337089e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0001192254276247,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0005655456916429,285.2428894042969,294.1499938964844,301.1018371582031,297.4081115722656,300.5608825683594,301.1131591796875,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064118636772,2.7358296961210733e-08,0.0012063845060765,-0.0705460160970687,0.0,0.0,0.0,-0.0184899922460317,60.0,27.76313018798828,0.0,-9.923159183244937e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001128014264395,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001187855596072,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,8.773474110057577e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001187854286399,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0005634586559608,285.23809814453125,294.1499938964844,301.0888977050781,297.39617919921875,300.572021484375,301.099853515625,285.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201958511956,2.688447864329646e-08,0.0012019316200166,-0.0693137049674987,0.0,0.0,0.0,-0.0182530656456947,60.0,27.56528663635254,0.0,-9.850032256508713e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,0.0001128014264395,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.0001187855596072,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,8.773474110057577e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001187854286399,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0005634586559608,285.23809814453125,294.1499938964844,301.0888977050781,297.39617919921875,300.572021484375,301.099853515625,285.54718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201958511956,2.688447864329646e-08,0.0012019316200166,-0.0693137049674987,0.0,0.0,0.0,-0.0182530656456947,60.0,27.56528663635254,0.0,-9.850032256508713e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001125781564041,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001185504515888,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,8.756108582019806e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001185503133456,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0005623434553854,285.23583984375,294.1499938964844,301.0826721191406,297.39044189453125,300.57733154296875,301.093505859375,285.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995788663625,2.6631306937474626e-08,0.0011995522072538,-0.0686551257967948,0.0,0.0,0.0,-0.0181264709681272,60.0,27.465219497680664,0.0,-9.811069645593309e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,0.0001123507463489,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001183109779958,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,8.738421456655487e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,0.0001183108397526,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,0.0005612075910903,285.2336730957031,294.1499938964844,301.0765991210937,297.38482666015625,300.5824890136719,301.0873107910156,285.5726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971544008702,2.6373438544169403e-08,0.0011971279745921,-0.0679842382669448,0.0,0.0,0.0,-0.0179975237697362,60.0,27.36491775512696,0.0,-9.771463282959304e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.000111887587991,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001178232414531,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,8.702396735316142e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001178231104859,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0005588941276073,285.2295227050781,294.1499938964844,301.0648193359375,297.3739624023437,300.5925598144531,301.0751647949219,285.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922189733013,2.58482533155302e-08,0.0011921931290999,-0.0666176006197929,0.0,0.0,0.0,-0.0177349168807268,60.0,27.164098739624023,0.0,-9.69104689829692e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.000111887587991,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0001178232414531,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,8.702396735316142e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001178231104859,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0005588941276073,285.2295227050781,294.1499938964844,301.0648193359375,297.3739624023437,300.5925598144531,301.0751647949219,285.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922189733013,2.58482533155302e-08,0.0011921931290999,-0.0666176006197929,0.0,0.0,0.0,-0.0177349168807268,60.0,27.164098739624023,0.0,-9.69104689829692e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001114152910304,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001173258860944,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,8.665661880513653e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001173257551272,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0005565350293181,285.2257080078125,294.1499938964844,301.0534973144531,297.363525390625,300.60211181640625,301.0636291503906,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871854076161,2.531271370287413e-08,0.001187160029076,-0.0652236491441726,0.0,0.0,0.0,-0.0174671281129121,60.0,26.96389389038086,0.0,-9.609386353304217e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001114152910304,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001173258860944,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,8.665661880513653e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,0.0001173257551272,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0005565350293181,285.2257080078125,294.1499938964844,301.0534973144531,297.363525390625,300.60211181640625,301.0636291503906,285.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871854076161,2.531271370287413e-08,0.001187160029076,-0.0652236491441726,0.0,0.0,0.0,-0.0174671281129121,60.0,26.96389389038086,0.0,-9.609386353304217e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001109518198063,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001168378294096,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,8.629613876109943e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001168376984423,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0005542200524359,285.2222595214844,294.1499938964844,301.0425720214844,297.3534240722656,300.61114501953125,301.0525207519531,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182245905511,2.4787194519149125e-08,0.0011822211090475,-0.0638554096221923,0.0,0.0,0.0,-0.0172043479979038,60.0,26.76709747314453,0.0,-9.529589561907414e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0001109518198063,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001168378294096,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,8.629613876109943e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001168376984423,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0005542200524359,285.2222595214844,294.1499938964844,301.0425720214844,297.3534240722656,300.61114501953125,301.0525207519531,285.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182245905511,2.4787194519149125e-08,0.0011822211090475,-0.0638554096221923,0.0,0.0,0.0,-0.0172043479979038,60.0,26.76709747314453,0.0,-9.529589561907414e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001105101327993,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001163726992672,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,8.595259714638814e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001163725755759,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.000552013865672,285.2190856933594,294.1499938964844,301.0319519042969,297.3436584472656,300.6197509765625,301.04180908203125,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775384191423,2.4286364919134943e-08,0.0011775142047554,-0.0625511333346366,0.0,0.0,0.0,-0.0169539153575897,60.0,26.57592010498047,0.0,-9.45385068007454e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001105101327993,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0001163726992672,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,8.595259714638814e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001163725755759,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,0.000552013865672,285.2190856933594,294.1499938964844,301.0319519042969,297.3436584472656,300.6197509765625,301.04180908203125,285.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775384191423,2.4286364919134943e-08,0.0011775142047554,-0.0625511333346366,0.0,0.0,0.0,-0.0169539153575897,60.0,26.57592010498047,0.0,-9.45385068007454e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001103065224015,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0001161582913482,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,8.579423592891544e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001161581676569,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0005509968614205,285.2176208496094,294.1499938964844,301.0267333984375,297.3388671875,300.6238708496094,301.0365600585937,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753692524507,2.4055495373431768e-08,0.0011753451544791,-0.0619497895240783,0.0,0.0,0.0,-0.0168384760618209,60.0,26.484161376953125,0.0,-9.419038349278709e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001101062225643,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.000115947361337,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,8.563844312448055e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001159472376457,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0005499963881447,285.2162170410156,294.1499938964844,301.0216064453125,297.3341064453125,300.6279602050781,301.0313415527344,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732353596016,2.3828377493373413e-08,0.001173211610876,-0.0613581500947475,0.0,0.0,0.0,-0.0167249124497175,60.0,26.39315795898437,0.0,-9.384854138261289e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001097490021493,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001155711870524,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,8.536059613106772e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001155710633611,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0005482120905071,285.213623046875,294.1499938964844,301.01141357421875,297.32470703125,300.6357421875,301.0211181640625,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694260174408,2.3423316619641813e-08,0.0011694026179611,-0.0603028200566768,0.0,0.0,0.0,-0.0165223572403192,60.0,26.220502853393555,0.0,-9.324042338221261e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001097490021493,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0001155711870524,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,8.536059613106772e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001155710633611,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596130371094,0.0,0.0,0.0005482120905071,285.213623046875,294.1499938964844,301.01141357421875,297.32470703125,300.6357421875,301.0211181640625,285.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694260174408,2.3423316619641813e-08,0.0011694026179611,-0.0603028200566768,0.0,0.0,0.0,-0.0165223572403192,60.0,26.220502853393555,0.0,-9.324042338221261e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001094637045753,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0001152707482106,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,8.513869397575036e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0001152706317952,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0005467871087603,285.2114562988281,294.1499938964844,301.0017395019531,297.3157958984375,300.642822265625,301.0114440917969,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663852492347,2.309979763026604e-08,0.0011663620825856,-0.0594597943127155,0.0,0.0,0.0,-0.0163605865091085,60.0,26.06743812561035,0.0,-9.27561387698006e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0001094545950763,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001152611584984,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,8.513161446899176e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001152610420831,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0005467416485771,285.2113647460937,294.1499938964844,301.0013427734375,297.3154296875,300.6430969238281,301.0110168457031,285.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662881588563,2.3089471667958605e-08,0.0011662651086226,-0.0594328828155994,0.0,0.0,0.0,-0.0163554213941097,60.0,26.061697006225582,0.0,-9.274069867615253e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001092276797862,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001150222014985,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,8.49551142891869e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001150220850831,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0005456082290038,285.20947265625,294.1499938964844,300.9913024902344,297.30615234375,300.6499938964844,301.0010070800781,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163869863376,2.2832136181705213e-08,0.0011638470459729,-0.0587622225284576,0.0,0.0,0.0,-0.0162267461419105,60.0,25.91835021972656,0.0,-9.23564158483714e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001092276797862,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001150222014985,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,8.49551142891869e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001150220850831,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0005456082290038,285.20947265625,294.1499938964844,300.9913024902344,297.30615234375,300.6499938964844,301.0010070800781,285.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163869863376,2.2832136181705213e-08,0.0011638470459729,-0.0587622225284576,0.0,0.0,0.0,-0.0162267461419105,60.0,25.91835021972656,0.0,-9.23564158483714e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001090676669264,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.000114853704872,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,8.483065903419629e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001148535884567,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0005448090378195,285.2078552246094,294.1499938964844,300.981201171875,297.2968444824219,300.6565246582031,300.990966796875,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621647281572,2.2650651132494204e-08,0.0011621420271694,-0.0582892000675201,0.0,0.0,0.0,-0.0161360017955303,60.0,25.78948783874512,0.0,-9.20858838071581e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001090676669264,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.000114853704872,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,8.483065903419629e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001148535884567,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0005448090378195,285.2078552246094,294.1499938964844,300.981201171875,297.2968444824219,300.6565246582031,300.990966796875,285.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621647281572,2.2650651132494204e-08,0.0011621420271694,-0.0582892000675201,0.0,0.0,0.0,-0.0161360017955303,60.0,25.78948783874512,0.0,-9.20858838071581e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.000108990658191,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001147725997725,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,8.477076335111633e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001147724906331,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0005444244015961,285.20709228515625,294.1499938964844,300.97613525390625,297.29217529296875,300.6597595214844,300.9859313964844,285.7973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613443493843,2.2563300561273536e-08,0.0011613217648118,-0.0580615140497684,0.0,0.0,0.0,-0.0160923264920711,60.0,25.72627639770508,0.0,-9.195581185394985e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001089584620785,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.000114738701086,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,8.474571950500831e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001147385846707,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0005442636320367,285.20635986328125,294.1499938964844,300.97100830078125,297.2874450683594,300.6629333496094,300.9808959960937,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160999876447,2.2526759124730243e-08,0.0011609772918745,-0.057966262102127,0.0,0.0,0.0,-0.0160740483552217,60.0,25.66780662536621,0.0,-9.19014269129548e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001089617071556,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001147421135101,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,8.474824426230043e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001147420043707,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0005442799301818,285.2051086425781,294.1499938964844,300.96063232421875,297.27789306640625,300.66900634765625,300.970703125,285.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610310757532,2.2530338483761625e-08,0.0011610084911808,-0.057975597679615,0.0,0.0,0.0,-0.0160758271813392,60.0,25.566070556640625,0.0,-9.190676308890033e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001089617071556,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001147421135101,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,8.474824426230043e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001147420043707,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0005442799301818,285.2051086425781,294.1499938964844,300.96063232421875,297.27789306640625,300.66900634765625,300.970703125,285.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610310757532,2.2530338483761625e-08,0.0011610084911808,-0.057975597679615,0.0,0.0,0.0,-0.0160758271813392,60.0,25.566070556640625,0.0,-9.190676308890033e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
