time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001090604855562,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001148461306001,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.482506382279098e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001148460214608,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0005447734729386,285.2040710449219,294.1499938964844,300.95001220703125,297.2680969238281,300.6748046875,300.9602966308594,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620826553553,2.264222054293441e-08,0.0011620599543675,-0.0582672283053398,0.0,0.0,0.0,-0.0161317717283964,60.0,25.483259201049805,0.0,-9.207332851701724e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001090604855562,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001148461306001,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,8.482506382279098e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001148460214608,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0005447734729386,285.2040710449219,294.1499938964844,300.95001220703125,297.2680969238281,300.6748046875,300.9602966308594,285.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620826553553,2.264222054293441e-08,0.0011620599543675,-0.0582672283053398,0.0,0.0,0.0,-0.0161317717283964,60.0,25.483259201049805,0.0,-9.207332851701724e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001092245875042,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001150189345935,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.495269867125899e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001150188254541,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0005455932696349,285.2032775878906,294.1499938964844,300.9402770996094,297.2591247558594,300.6803283691406,300.95001220703125,285.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638301657512,2.2828155366028123e-08,0.0011638073483482,-0.0587518513202667,0.0,0.0,0.0,-0.0162247456610202,60.0,25.418943405151367,0.0,-9.23504828165278e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001092245875042,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001150189345935,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,8.495269867125899e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0001150188254541,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0005455932696349,285.2032775878906,294.1499938964844,300.9402770996094,297.2591247558594,300.6803283691406,300.95001220703125,285.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011638301657512,2.2828155366028123e-08,0.0011638073483482,-0.0587518513202667,0.0,0.0,0.0,-0.0162247456610202,60.0,25.418943405151367,0.0,-9.23504828165278e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001094179824576,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001152225886471,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,8.5103114543017e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001152224795077,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0005465594003908,285.2027282714844,294.1499938964844,300.9326477050781,297.2520751953125,300.6855773925781,300.9408569335937,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658899020403,2.3047297403877565e-08,0.0011658668518066,-0.0593229793012142,0.0,0.0,0.0,-0.0163343232125043,60.0,25.370519638061523,0.0,-9.267767353549061e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001094179824576,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001152225886471,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,8.5103114543017e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001152224795077,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.0005465594003908,285.2027282714844,294.1499938964844,300.9326477050781,297.2520751953125,300.6855773925781,300.9408569335937,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011658899020403,2.3047297403877565e-08,0.0011658668518066,-0.0593229793012142,0.0,0.0,0.0,-0.0163343232125043,60.0,25.370519638061523,0.0,-9.267767353549061e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001095246479962,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001153349076048,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,8.518607501173392e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001153348057414,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0005470922333188,285.2025756835937,294.1499938964844,300.9295349121094,297.24920654296875,300.6881103515625,300.9369201660156,285.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167025999166,2.3168167828657715e-08,0.001167002832517,-0.0596379674971103,0.0,0.0,0.0,-0.0163947641849517,60.0,25.351486206054688,0.0,-9.285837876404913e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001096364503609,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.000115452639875,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,8.527302998118103e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001154525380115,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0005476507358253,285.2024841308594,294.1499938964844,300.9268798828125,297.24676513671875,300.6905822753906,300.9333801269531,285.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168216811493,2.3294861151157423e-08,0.0011681935284286,-0.0599681101739406,0.0,0.0,0.0,-0.0164581146091222,60.0,25.335065841674805,0.0,-9.30479870930867e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001098752909456,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001157041479018,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,8.545878517907113e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001157040387624,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0005488438764587,285.2024841308594,294.1499938964844,300.9228820800781,297.2431030273437,300.6954345703125,300.9276428222656,285.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707608355209,2.356551931370632e-08,0.0011707372032105,-0.0606733374297618,0.0,0.0,0.0,-0.0165934544056653,60.0,25.30988121032715,0.0,-9.3453692784351e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001098752909456,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001157041479018,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,8.545878517907113e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001157040387624,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0005488438764587,285.2024841308594,294.1499938964844,300.9228820800781,297.2431030273437,300.6954345703125,300.9276428222656,285.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707608355209,2.356551931370632e-08,0.0011707372032105,-0.0606733374297618,0.0,0.0,0.0,-0.0165934544056653,60.0,25.30988121032715,0.0,-9.3453692784351e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001101308880606,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0001159733074018,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,8.565758616896346e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001159731982625,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0005501207197085,285.2027587890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7001037597656,300.92364501953125,285.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734834406524,2.38551844944368e-08,0.0011734595755115,-0.0614279881119728,0.0,0.0,0.0,-0.0167382974177598,60.0,25.29434967041016,0.0,-9.388886468286729e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001101308880606,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,0.0001159733074018,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,8.565758616896346e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001159731982625,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0005501207197085,285.2027587890625,294.1499938964844,300.9205017089844,297.24090576171875,300.7001037597656,300.92364501953125,285.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734834406524,2.38551844944368e-08,0.0011734595755115,-0.0614279881119728,0.0,0.0,0.0,-0.0167382974177598,60.0,25.29434967041016,0.0,-9.388886468286729e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001103985778172,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001162551925517,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.586578769609332e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001162550906883,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0005514579243026,285.20330810546875,294.1499938964844,300.9195861816406,297.24005126953125,300.70465087890625,300.9213256835937,285.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763349175453,2.4158552491826413e-08,0.0011763107031583,-0.0622182302176952,0.0,0.0,0.0,-0.0168899931013584,60.0,25.287073135375977,0.0,-9.434570102939689e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001103985778172,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001162551925517,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.586578769609332e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001162550906883,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0005514579243026,285.20330810546875,294.1499938964844,300.9195861816406,297.24005126953125,300.70465087890625,300.9213256835937,285.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763349175453,2.4158552491826413e-08,0.0011763107031583,-0.0622182302176952,0.0,0.0,0.0,-0.0168899931013584,60.0,25.287073135375977,0.0,-9.434570102939689e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001106738127418,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001165450230473,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.607985364506021e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001165449284599,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0005528329056687,285.2041320800781,294.1499938964844,300.91998291015625,297.2403869628906,300.7091064453125,300.92047119140625,286.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792668374255,2.4470478976468257e-08,0.0011792422737926,-0.0630306527018547,0.0,0.0,0.0,-0.0170459672808647,60.0,25.286699295043945,0.0,-9.481658480581245e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,0.0001106738127418,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001165450230473,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,8.607985364506021e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,0.0001165449284599,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0005528329056687,285.2041320800781,294.1499938964844,300.91998291015625,297.2403869628906,300.7091064453125,300.92047119140625,286.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792668374255,2.4470478976468257e-08,0.0011792422737926,-0.0630306527018547,0.0,0.0,0.0,-0.0170459672808647,60.0,25.286699295043945,0.0,-9.481658480581245e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001108130600186,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001166916554211,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,8.618815627414733e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001166915535577,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0005535284872166,285.20465087890625,294.1499938964844,300.9206237792969,297.2409973144531,300.7113037109375,300.9205322265625,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807500850409,2.4628286965366897e-08,0.0011807254049926,-0.0634416118264198,0.0,0.0,0.0,-0.0171248763799667,60.0,25.288795471191406,0.0,-9.505525611075428e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0001109524819185,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001168384769698,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,8.629659714642912e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001168383751064,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0005542249418795,285.2052307128906,294.1499938964844,300.9215393066406,297.2418212890625,300.7135009765625,300.92095947265625,286.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822353117167,2.4786297458945228e-08,0.0011822105152532,-0.0638530850410461,0.0,0.0,0.0,-0.0172038897871971,60.0,25.292133331298828,0.0,-9.529453848244884e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001112296886276,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001171303811133,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,8.651219104649499e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001171302792499,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0005556097021326,285.20660400390625,294.1499938964844,300.9241027832031,297.24420166015625,300.7178955078125,300.9225769042969,286.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851881863549,2.51004568241342e-08,0.0011851630406454,-0.0646710619330406,0.0,0.0,0.0,-0.0173609796911478,60.0,25.30153465270996,0.0,-9.577117054959673e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001112296886276,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001171303811133,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,8.651219104649499e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001171302792499,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0005556097021326,285.20660400390625,294.1499938964844,300.9241027832031,297.24420166015625,300.7178955078125,300.9225769042969,286.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851881863549,2.51004568241342e-08,0.0011851630406454,-0.0646710619330406,0.0,0.0,0.0,-0.0173609796911478,60.0,25.30153465270996,0.0,-9.577117054959673e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001115020641009,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001174172066384,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,8.672404510434717e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.000117417112051,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0005569703644141,285.208251953125,294.1499938964844,300.9275207519531,297.24737548828125,300.72222900390625,300.9252014160156,286.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880897218361,2.540915033932833e-08,0.0011880642268806,-0.0654746890068054,0.0,0.0,0.0,-0.0175153389573097,60.0,25.31406021118164,0.0,-9.62406616622502e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001115020641009,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001174172066384,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,8.672404510434717e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.000117417112051,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0005569703644141,285.208251953125,294.1499938964844,300.9275207519531,297.24737548828125,300.72222900390625,300.9252014160156,286.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880897218361,2.540915033932833e-08,0.0011880642268806,-0.0654746890068054,0.0,0.0,0.0,-0.0175153389573097,60.0,25.31406021118164,0.0,-9.62406616622502e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001117660431191,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001176951918751,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,8.69293580763042e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001176950900116,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0005582890589721,285.2101745605469,294.1499938964844,300.93170166015625,297.2511901855469,300.72662353515625,300.9286804199219,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909016175195,2.5708322581863285e-08,0.0011908760061487,-0.0662534162402153,0.0,0.0,0.0,-0.017664935439825,60.0,25.32859992980957,0.0,-9.669676614976197e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,0.0001117660431191,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001176951918751,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,8.69293580763042e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0001176950900116,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0005582890589721,285.2101745605469,294.1499938964844,300.93170166015625,297.2511901855469,300.72662353515625,300.9286804199219,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909016175195,2.5708322581863285e-08,0.0011908760061487,-0.0662534162402153,0.0,0.0,0.0,-0.017664935439825,60.0,25.32859992980957,0.0,-9.669676614976197e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001120158631238,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001179582541226,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,8.712365524843335e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001179581595351,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0005595370312221,285.2124328613281,294.1499938964844,300.9364013671875,297.25555419921875,300.7309875488281,300.9329528808594,286.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935627553611,2.5991438334926897e-08,0.0011935367947444,-0.0669902339577674,0.0,0.0,0.0,-0.0178065039217472,60.0,25.34384536743164,0.0,-9.712938719985686e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0001120158631238,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001179582541226,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,8.712365524843335e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001179581595351,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0005595370312221,285.2124328613281,294.1499938964844,300.9364013671875,297.25555419921875,300.7309875488281,300.9329528808594,286.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935627553611,2.5991438334926897e-08,0.0011935367947444,-0.0669902339577674,0.0,0.0,0.0,-0.0178065039217472,60.0,25.34384536743164,0.0,-9.712938719985686e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0001121343229897,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001180830004159,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,8.721579069970176e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0001180829058284,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0005601288285106,285.21368408203125,294.1499938964844,300.9389343261719,297.25787353515625,300.73321533203125,300.93536376953125,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948243482038,2.6125691832135093e-08,0.0011947982711717,-0.0673395991325378,0.0,0.0,0.0,-0.0178736336529254,60.0,25.35138511657715,0.0,-9.733486905361133e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0001122510584536,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001182059277198,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,8.730658737476915e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001182058331323,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0005607119528576,285.2149963378906,294.1499938964844,300.9415588378906,297.2602844238281,300.73541259765625,300.93780517578125,286.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960676638409,2.6257987784106266e-08,0.0011960414703935,-0.0676838457584381,0.0,0.0,0.0,-0.0179397854954004,60.0,25.358848571777344,0.0,-9.753757268526897e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001124735208577,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001184401917271,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.747960964683443e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001184400971396,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0005618232535198,285.2177429199219,294.1499938964844,300.9469909667969,297.2652893066406,300.7398681640625,300.9429016113281,286.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984388111159,2.6510100781251825e-08,0.0011984122684225,-0.0683397948741912,0.0,0.0,0.0,-0.0180658586323261,60.0,25.37295722961425,0.0,-9.792443478318093e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.0001124735208577,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.0001184401917271,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,8.747960964683443e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001184400971396,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0005618232535198,285.2177429199219,294.1499938964844,300.9469909667969,297.2652893066406,300.7398681640625,300.9429016113281,286.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984388111159,2.6510100781251825e-08,0.0011984122684225,-0.0683397948741912,0.0,0.0,0.0,-0.0180658586323261,60.0,25.37295722961425,0.0,-9.792443478318093e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001126668503275,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001186437657452,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,8.762996731093153e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001186436784337,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0005627890350297,285.2209167480469,294.1499938964844,300.9525146484375,297.2704162597656,300.7443542480469,300.9482727050781,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004971504211,2.6729182422968734e-08,0.0012004703748971,-0.0689097419381141,0.0,0.0,0.0,-0.0181754045188426,60.0,25.383834838867188,0.0,-9.82612320399312e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001126668503275,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,0.0001186437657452,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,8.762996731093153e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0001186436784337,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0005627890350297,285.2209167480469,294.1499938964844,300.9525146484375,297.2704162597656,300.7443542480469,300.9482727050781,286.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012004971504211,2.6729182422968734e-08,0.0012004703748971,-0.0689097419381141,0.0,0.0,0.0,-0.0181754045188426,60.0,25.383834838867188,0.0,-9.82612320399312e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001128583608078,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0001188454407383,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,8.77789207152091e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001188453534268,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0005637457361444,285.2242126464844,294.1499938964844,300.9580383300781,297.2755126953125,300.7488708496094,300.95361328125,286.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025397736579,2.6946214148892977e-08,0.0012025127653032,-0.0694742873311042,0.0,0.0,0.0,-0.0182839408516883,60.0,25.393993377685547,0.0,-9.859545002655069e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0001128583608078,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532958984375,0.0,0.0,0.0001188454407383,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,8.77789207152091e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001188453534268,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0005637457361444,285.2242126464844,294.1499938964844,300.9580383300781,297.2755126953125,300.7488708496094,300.95361328125,286.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025397736579,2.6946214148892977e-08,0.0012025127653032,-0.0694742873311042,0.0,0.0,0.0,-0.0182839408516883,60.0,25.393993377685547,0.0,-9.859545002655069e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.000113022782898,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001190185794257,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,8.790680294623598e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001190184921142,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0005645671626552,285.2278137207031,294.1499938964844,300.9634094238281,297.28045654296875,300.7533874511719,300.9589233398437,286.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204288448207,2.7132529112350312e-08,0.001204261323437,-0.0699588730931282,0.0,0.0,0.0,-0.0183770935982465,60.0,25.400161743164062,0.0,-9.888281482517416e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.000113022782898,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0001190185794257,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,8.790680294623598e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.0001190184921142,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0005645671626552,285.2278137207031,294.1499938964844,300.9634094238281,297.28045654296875,300.7533874511719,300.9589233398437,286.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204288448207,2.7132529112350312e-08,0.001204261323437,-0.0699588730931282,0.0,0.0,0.0,-0.0183770935982465,60.0,25.400161743164062,0.0,-9.888281482517416e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564697265625,0.0,0.0,0.0001131027456722,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,0.0001191027913591,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,8.796899783192202e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,0.0001191026967717,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0005649666418321,285.22967529296875,294.1499938964844,300.9659729003906,297.2828063964844,300.75567626953125,300.9615478515625,286.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051394442096,2.722314285108496e-08,0.0012051122030243,-0.0701945424079895,0.0,0.0,0.0,-0.0184223987162113,60.0,25.40273666381836,0.0,-9.902272779527268e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001131768294726,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001191807969007,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,8.802661614026874e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001191807095892,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0005653367261402,285.2315979003906,294.1499938964844,300.96844482421875,297.2850952148437,300.7579345703125,300.96405029296875,286.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012059283908456,2.7307082817173978e-08,0.0012059011496603,-0.0704128369688987,0.0,0.0,0.0,-0.0184643734246492,60.0,25.40403175354004,0.0,-9.915242316083096e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001133198747993,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001193314310512,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,8.813786553218961e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001193313437397,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0005660513415932,285.2355651855469,294.1499938964844,300.9730224609375,297.289306640625,300.7624816894531,300.9688720703125,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074535479769,2.746917360241241e-08,0.0012074260739609,-0.0708343386650085,0.0,0.0,0.0,-0.0185454320162534,60.0,25.405397415161133,0.0,-9.940310263800713e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
