time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0001133198747993,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001193314310512,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,8.813786553218961e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001193313437397,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0005660513415932,285.2355651855469,294.1499938964844,300.9730224609375,297.289306640625,300.7624816894531,300.9688720703125,286.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074535479769,2.746917360241241e-08,0.0012074260739609,-0.0708343386650085,0.0,0.0,0.0,-0.0185454320162534,60.0,25.405397415161133,0.0,-9.940310263800713e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001134444537456,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.000119462616567,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,8.823475945973769e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001194625292555,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005666736979037,285.2401428222656,294.1499938964844,300.9769592285156,297.2929382324219,300.7669677734375,300.972412109375,286.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087791692465,2.7610330022298532e-08,0.0012087515788152,-0.0712013840675354,0.0,0.0,0.0,-0.0186160095036029,60.0,25.40070343017578,0.0,-9.962167268895429e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001134444537456,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.000119462616567,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,8.823475945973769e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001194625292555,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005666736979037,285.2401428222656,294.1499938964844,300.9769592285156,297.2929382324219,300.7669677734375,300.972412109375,286.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087791692465,2.7610330022298532e-08,0.0012087515788152,-0.0712013840675354,0.0,0.0,0.0,-0.0186160095036029,60.0,25.40070343017578,0.0,-9.962167268895429e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001135749116656,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001195999939227,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,8.833622996462509e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001195999138872,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.000567325449083,285.2445983886719,294.1499938964844,300.98016357421875,297.2958679199219,300.7714233398437,300.9764099121094,286.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101717293262,2.7758153109402883e-08,0.0012101439060643,-0.0715857222676277,0.0,0.0,0.0,-0.0186899434775114,60.0,25.398229598999023,0.0,-9.98508085103822e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001135749116656,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001195999939227,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,8.833622996462509e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001195999138872,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,0.000567325449083,285.2445983886719,294.1499938964844,300.98016357421875,297.2958679199219,300.7714233398437,300.9764099121094,286.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101717293262,2.7758153109402883e-08,0.0012101439060643,-0.0715857222676277,0.0,0.0,0.0,-0.0186899434775114,60.0,25.398229598999023,0.0,-9.98508085103822e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.000113684181997,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001197150631924,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,8.842121314955875e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001197149758809,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.000567871320527,285.2496032714844,294.1499938964844,300.982421875,297.2979736328125,300.7757568359375,300.9783020019531,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113321572542,2.7881950970254372e-08,0.0012113043339923,-0.0719075798988342,0.0,0.0,0.0,-0.0187518298625946,60.0,25.38692283630371,0.0,-1.0004291794984965e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,0.000113684181997,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,0.0001197150631924,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,8.842121314955875e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001197149758809,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.000567871320527,285.2496032714844,294.1499938964844,300.982421875,297.2979736328125,300.7757568359375,300.9783020019531,286.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113321572542,2.7881950970254372e-08,0.0012113043339923,-0.0719075798988342,0.0,0.0,0.0,-0.0187518298625946,60.0,25.38692283630371,0.0,-1.0004291794984965e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0001137445651693,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706298828125,0.0,0.0,0.000119778647786,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,8.846817945595831e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0001197785604745,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0005681729526259,285.2519836425781,294.1499938964844,300.9831848144531,297.2986755371094,300.7779846191406,300.9798583984375,286.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012119751190766,2.7950367353923863e-08,0.0012119471793994,-0.072085440158844,0.0,0.0,0.0,-0.0187860410660505,60.0,25.3835678100586,0.0,-1.0014916540512789e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0001137974104494,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001198342943098,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,8.850928134052083e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.0001198342142743,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,0.0005684369825758,285.2544860839844,294.1499938964844,300.983642578125,297.2991027832031,300.7801513671875,300.9806823730469,286.31158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125375214964,2.801023946119585e-08,0.0012125094654038,-0.0722410902380943,0.0,0.0,0.0,-0.0188159774988889,60.0,25.37708282470703,0.0,-1.0024218966009357e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001138992447522,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001199415273731,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,8.858848013915122e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001199414473376,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005689457175321,285.2596130371094,294.1499938964844,300.983642578125,297.2991027832031,300.784423828125,300.9818115234375,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213623327203,2.8125612061558065e-08,0.0012135951546952,-0.0725409910082817,0.0,0.0,0.0,-0.0188736729323864,60.0,25.36230659484864,0.0,-1.0042155906830885e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001138992447522,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,0.0001199415273731,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,8.858848013915122e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001199414473376,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0005689457175321,285.2596130371094,294.1499938964844,300.983642578125,297.2991027832031,300.784423828125,300.9818115234375,286.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213623327203,2.8125612061558065e-08,0.0012135951546952,-0.0725409910082817,0.0,0.0,0.0,-0.0188736729323864,60.0,25.36230659484864,0.0,-1.0042155906830885e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001139872038038,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001200341430376,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,8.865688869263977e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.000120034063002,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0005693851271644,285.2650756835937,294.1499938964844,300.9822998046875,297.2978515625,300.7884826660156,300.9809265136719,286.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145590735599,2.8225251469393697e-08,0.0012145307846367,-0.0727999880909919,0.0,0.0,0.0,-0.0189234931021928,60.0,25.34050941467285,0.0,-1.005765994932517e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001139872038038,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001200341430376,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,8.865688869263977e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.000120034063002,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,0.0005693851271644,285.2650756835937,294.1499938964844,300.9822998046875,297.2978515625,300.7884826660156,300.9809265136719,286.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145590735599,2.8225251469393697e-08,0.0012145307846367,-0.0727999880909919,0.0,0.0,0.0,-0.0189234931021928,60.0,25.34050941467285,0.0,-1.005765994932517e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001140739623224,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001201255072373,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,8.87243659235537e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001201254272018,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0005698185996152,285.2705383300781,294.1499938964844,300.9794311523437,297.29522705078125,300.79254150390625,300.9798889160156,286.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154846917837,2.8323540846031392e-08,0.0012154564028605,-0.0730554610490799,0.0,0.0,0.0,-0.0189726501703262,60.0,25.31821250915528,0.0,-1.007296575039618e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001140739623224,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001201255072373,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,8.87243659235537e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001201254272018,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0005698185996152,285.2705383300781,294.1499938964844,300.9794311523437,297.29522705078125,300.79254150390625,300.9798889160156,286.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154846917837,2.8323540846031392e-08,0.0012154564028605,-0.0730554610490799,0.0,0.0,0.0,-0.0189726501703262,60.0,25.31821250915528,0.0,-1.007296575039618e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001141368920798,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001201917766593,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,8.877331129042432e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001201916966238,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0005701330373995,285.2765197753906,294.1499938964844,300.9749450683594,297.29107666015625,300.7961120605469,300.975341796875,286.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161526829004,2.8394810058784973e-08,0.0012161242775619,-0.0732406973838806,0.0,0.0,0.0,-0.0190082788467407,60.0,25.283416748046875,0.0,-1.0084071533356109e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0001141368920798,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0001201917766593,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,8.877331129042432e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001201916966238,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.0005701330373995,285.2765197753906,294.1499938964844,300.9749450683594,297.29107666015625,300.7961120605469,300.975341796875,286.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161526829004,2.8394810058784973e-08,0.0012161242775619,-0.0732406973838806,0.0,0.0,0.0,-0.0190082788467407,60.0,25.283416748046875,0.0,-1.0084071533356109e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0001141731263487,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001202299245051,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,8.880149107426405e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0001202298517455,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0005703140632249,285.2794494628906,294.1499938964844,300.9720153808594,297.28839111328125,300.7979736328125,300.9735107421875,286.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165383668616,2.8435851007202493e-08,0.0012165099615231,-0.0733473598957061,0.0,0.0,0.0,-0.0190287996083498,60.0,25.26789093017578,0.0,-1.0090469260148893e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001142011460615,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0001202594357891,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,8.882328256731853e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,0.0001202593630296,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0005704540526494,285.282470703125,294.1499938964844,300.9686279296875,297.2852478027344,300.7997131347656,300.970703125,286.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168360408395,2.846758384578152e-08,0.001216807635501,-0.0734298303723335,0.0,0.0,0.0,-0.0190446656197309,60.0,25.24852752685547,0.0,-1.0095418190303462e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001142522887676,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001203132851514,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.886305295163766e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001203132123919,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0005707095260731,285.28863525390625,294.1499938964844,300.9603576660156,297.27764892578125,300.8030700683594,300.9642944335937,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173822615295,2.8525491302389128e-08,0.0012173537397757,-0.0735803246498107,0.0,0.0,0.0,-0.0190736297518014,60.0,25.20712280273437,0.0,-1.0104450609560445e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,0.0001142522887676,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001203132851514,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.886305295163766e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001203132123919,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,0.0005707095260731,285.28863525390625,294.1499938964844,300.9603576660156,297.27764892578125,300.8030700683594,300.9642944335937,286.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173822615295,2.8525491302389128e-08,0.0012173537397757,-0.0735803246498107,0.0,0.0,0.0,-0.0190736297518014,60.0,25.20712280273437,0.0,-1.0104450609560445e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001142849068855,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001203476349473,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,8.888842421583831e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001203475621878,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0005708725657314,285.2951354980469,294.1499938964844,300.95001220703125,297.2680969238281,300.80584716796875,300.9540405273437,286.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177280150353,2.8562402221155025e-08,0.0012176993768662,-0.0736762508749961,0.0,0.0,0.0,-0.0190920811146497,60.0,25.157001495361328,0.0,-1.0110210268976517e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0001142849068855,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001203476349473,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,8.888842421583831e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001203475621878,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0005708725657314,285.2951354980469,294.1499938964844,300.95001220703125,297.2680969238281,300.80584716796875,300.9540405273437,286.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177280150353,2.8562402221155025e-08,0.0012176993768662,-0.0736762508749961,0.0,0.0,0.0,-0.0190920811146497,60.0,25.157001495361328,0.0,-1.0110210268976517e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001143168337875,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001203812498715,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,8.891324978321791e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001203811771119,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0005710321129299,285.3016357421875,294.1499938964844,300.9363098144531,297.2593994140625,300.80859375,300.9435119628906,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180695775896,2.8598531542911587e-08,0.0012180410558357,-0.073770135641098,0.0,0.0,0.0,-0.019110158085823,60.0,25.106794357299805,0.0,-1.0115849846670245e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,0.0001143168337875,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001203812498715,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,8.891324978321791e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001203811771119,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0005710321129299,285.3016357421875,294.1499938964844,300.9363098144531,297.2593994140625,300.80859375,300.9435119628906,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180695775896,2.8598531542911587e-08,0.0012180410558357,-0.073770135641098,0.0,0.0,0.0,-0.019110158085823,60.0,25.106794357299805,0.0,-1.0115849846670245e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001143378904089,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001204034269903,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,8.892962796380743e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001204033542308,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0005711373523809,285.3083190917969,294.1499938964844,300.9183044433594,297.2543334960937,300.8109741210937,300.9294128417969,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182912323623,2.8622334724559564e-08,0.0012182625941932,-0.0738319978117942,0.0,0.0,0.0,-0.0191220492124557,60.0,25.05807113647461,0.0,-1.0119565985178269e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.0001143378904089,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001204034269903,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,8.892962796380743e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001204033542308,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0005711373523809,285.3083190917969,294.1499938964844,300.9183044433594,297.2543334960937,300.8109741210937,300.9294128417969,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182912323623,2.8622334724559564e-08,0.0012182625941932,-0.0738319978117942,0.0,0.0,0.0,-0.0191220492124557,60.0,25.05807113647461,0.0,-1.0119565985178269e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001143465560744,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0001204125510412,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,8.893636550055817e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,0.0001204124782816,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,0.0005711806588806,285.31170654296875,294.1499938964844,300.90777587890625,297.2530822753906,300.8119812011719,300.92059326171875,286.4891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183832004666,2.8632126003458325e-08,0.0012183545622974,-0.0738574415445327,0.0,0.0,0.0,-0.019126946106553,60.0,25.035682678222656,0.0,-1.0121095073145625e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0001143542031059,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,0.0001204205982503,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,8.894230995792896e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001204205327667,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0005712189013138,285.3151550292969,294.1499938964844,300.89630126953125,297.2525939941406,300.8128967285156,300.9109802246094,286.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184644583612,2.864076265041149e-08,0.001218435820192,-0.0738798826932907,0.0,0.0,0.0,-0.0191312637180089,60.0,25.014373779296875,0.0,-1.01224436832581e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001143653717008,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001204323561978,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,8.895099745132029e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001204322907142,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0005712747224606,285.3222045898437,294.1499938964844,300.87060546875,297.2538146972656,300.814208984375,300.888427734375,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185828527435,2.8653357020402843e-08,0.0012185542145743,-0.073912613093853,0.0,0.0,0.0,-0.0191375631839036,60.0,24.976768493652344,0.0,-1.0124410465550684e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001143653717008,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001204323561978,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,8.895099745132029e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001204322907142,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.0005712747224606,285.3222045898437,294.1499938964844,300.87060546875,297.2538146972656,300.814208984375,300.888427734375,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185828527435,2.8653357020402843e-08,0.0012185542145743,-0.073912613093853,0.0,0.0,0.0,-0.0191375631839036,60.0,24.976768493652344,0.0,-1.0124410465550684e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001143724439316,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001204398067784,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.895649807527661e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001204397412948,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0005713101127184,285.3294372558594,294.1499938964844,300.8414611816406,297.2577514648437,300.8149108886719,300.86212158203125,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186577077955,2.8661315099043363e-08,0.0012186290696263,-0.07393329590559,0.0,0.0,0.0,-0.0191415417939424,60.0,24.94535255432129,0.0,-1.0125653915338265e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001143724439316,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001204398067784,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,8.895649807527661e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0001204397412948,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0005713101127184,285.3294372558594,294.1499938964844,300.8414611816406,297.2577514648437,300.8149108886719,300.86212158203125,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186577077955,2.8661315099043363e-08,0.0012186290696263,-0.07393329590559,0.0,0.0,0.0,-0.0191415417939424,60.0,24.94535255432129,0.0,-1.0125653915338265e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001143755216617,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001204430445795,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.895889186533168e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001204429790959,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0005713255959562,285.3368530273437,294.1499938964844,300.8092041015625,297.2640991210937,300.81494140625,300.8324279785156,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186899548396,2.8664741691386573e-08,0.0012186612002551,-0.0739421993494033,0.0,0.0,0.0,-0.0191432554274797,60.0,24.919551849365234,0.0,-1.0126188954018289e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,0.0001143755216617,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001204430445795,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.895889186533168e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0001204429790959,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0005713255959562,285.3368530273437,294.1499938964844,300.8092041015625,297.2640991210937,300.81494140625,300.8324279785156,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186899548396,2.8664741691386573e-08,0.0012186612002551,-0.0739421993494033,0.0,0.0,0.0,-0.0191432554274797,60.0,24.919551849365234,0.0,-1.0126188954018289e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001143750851042,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001204425789183,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,8.89585426193662e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001204425134346,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0005713234422728,285.3444519042969,294.1499938964844,300.77410888671875,297.27252197265625,300.814208984375,300.7996520996094,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186845997348,2.8664180362625306e-08,0.0012186559615656,-0.0739407390356063,0.0,0.0,0.0,-0.0191429741680622,60.0,24.89885902404785,0.0,-1.0126100846719056e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001143750851042,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.0001204425789183,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,8.89585426193662e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001204425134346,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0005713234422728,285.3444519042969,294.1499938964844,300.77410888671875,297.27252197265625,300.814208984375,300.7996520996094,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186845997348,2.8664180362625306e-08,0.0012186559615656,-0.0739407390356063,0.0,0.0,0.0,-0.0191429741680622,60.0,24.89885902404785,0.0,-1.0126100846719056e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001143737681559,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0001204411964863,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,8.89575167093426e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,0.0001204411237267,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,0.0005713168648071,285.3482971191406,294.1499938964844,300.75555419921875,297.27740478515625,300.8135681152344,300.7822570800781,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186702806502,2.8662656248457097e-08,0.001218641642481,-0.0739367753267288,0.0,0.0,0.0,-0.0191422123461961,60.0,24.89018440246582,0.0,-1.0125862814902577e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001143716071965,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.0001204389191116,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,8.895583596313372e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.000120438853628,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,0.0005713060963898,285.3522033691406,294.1499938964844,300.7364501953125,297.28271484375,300.8127136230469,300.7641906738281,286.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186469975858,2.8660176454309294e-08,0.0012186183594167,-0.073930338025093,0.0,0.0,0.0,-0.0191409718245267,60.0,24.88252639770508,0.0,-1.0125475569111589e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
