time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001143651388701,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001204321088152,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,8.895080100046471e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001204320433316,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0005712738493457,285.36016845703125,294.1499938964844,300.696533203125,297.2943725585937,300.8103942871094,300.7261047363281,286.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185774976387,2.8652785033500563e-08,0.0012185488594695,-0.0739111304283142,0.0,0.0,0.0,-0.0191372763365507,60.0,24.870262145996094,0.0,-1.0124321647708713e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001143651388701,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459777832031,0.0,0.0,0.0001204321088152,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,8.895080100046471e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0001204320433316,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,0.0005712738493457,285.36016845703125,294.1499938964844,300.696533203125,297.2943725585937,300.8103942871094,300.7261047363281,286.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185774976387,2.8652785033500563e-08,0.0012185488594695,-0.0739111304283142,0.0,0.0,0.0,-0.0191372763365507,60.0,24.870262145996094,0.0,-1.0124321647708713e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001143564877565,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001204229920404,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,8.894407073967159e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001204229265567,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000571230717469,285.3682861328125,294.1499938964844,300.6546325683594,297.3072204589844,300.8072204589844,300.68585205078125,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184848310425,2.864291737125768e-08,0.0012184561928734,-0.0738854855298996,0.0,0.0,0.0,-0.0191323421895504,60.0,24.861328125,0.0,-1.012278048051485e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001143564877565,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518981933594,0.0,0.0,0.0001204229920404,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,8.894407073967159e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,0.0001204229265567,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000571230717469,285.3682861328125,294.1499938964844,300.6546325683594,297.3072204589844,300.8072204589844,300.68585205078125,286.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184848310425,2.864291737125768e-08,0.0012184561928734,-0.0738854855298996,0.0,0.0,0.0,-0.0191323421895504,60.0,24.861328125,0.0,-1.012278048051485e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001143457920989,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001204117361339,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,8.893575432011858e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001204116706503,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0005711773410439,285.3765869140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8031921386719,300.6437072753906,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183703947812,2.86307404451236e-08,0.001218341756612,-0.0738538429141044,0.0,0.0,0.0,-0.0191262532025575,60.0,24.854936599731445,0.0,-1.0120879068153957e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001143457920989,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,0.0001204117361339,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,8.893575432011858e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001204116706503,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0005711773410439,285.3765869140625,294.1499938964844,300.6110534667969,297.3209533691406,300.8031921386719,300.6437072753906,286.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183703947812,2.86307404451236e-08,0.001218341756612,-0.0738538429141044,0.0,0.0,0.0,-0.0191262532025575,60.0,24.854936599731445,0.0,-1.0120879068153957e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001143335321103,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001203988213092,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,8.892621553968638e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001203987558255,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0005711161647923,285.3850402832031,294.1499938964844,300.56610107421875,297.3352966308594,300.7983093261719,300.5999755859375,286.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182391947135,2.8616781833079585e-08,0.0012182105565443,-0.073817566037178,0.0,0.0,0.0,-0.0191192738711833,60.0,24.85055351257324,0.0,-1.0118699123040645e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001143335321103,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001203988213092,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,8.892621553968638e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001203987558255,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,0.0005711161647923,285.3850402832031,294.1499938964844,300.56610107421875,297.3352966308594,300.7983093261719,300.5999755859375,286.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182391947135,2.8616781833079585e-08,0.0012182105565443,-0.073817566037178,0.0,0.0,0.0,-0.0191192738711833,60.0,24.85055351257324,0.0,-1.0118699123040645e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673400878906,0.0,0.0,0.0001143269473686,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001203918873216,298.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,8.8921093265526e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001203918218379,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0005710832774639,285.38934326171875,294.1499938964844,300.5431823730469,297.34259033203125,300.7955322265625,300.57763671875,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181687634438,2.860929093628784e-08,0.0012181401252746,-0.0737980976700782,0.0,0.0,0.0,-0.0191155280917882,60.0,24.848936080932617,0.0,-1.0117529569697581e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001143200788646,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001203846477437,298.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,8.891575271263719e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.0001203845895361,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0005710489931516,285.3936767578125,294.1499938964844,300.5200500488281,297.3499450683594,300.7925720214844,300.5549621582031,286.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180953053757,2.8601473189837644e-08,0.0012180666672065,-0.0737777799367904,0.0,0.0,0.0,-0.01911161839962,60.0,24.84750366210937,0.0,-1.0116308857277545e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.000114305767056,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0001203695719595,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,8.890461322152987e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001203695137519,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0005709775723516,285.4024658203125,294.1499938964844,300.4731750488281,297.3646240234375,300.7859191894531,300.50885009765625,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179422192275,2.858519110304769e-08,0.0012179136974737,-0.0737354680895805,0.0,0.0,0.0,-0.0191034767776727,60.0,24.845121383666992,0.0,-1.0113767245911732e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.000114305767056,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0001203695719595,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,8.890461322152987e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001203695137519,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0005709775723516,285.4024658203125,294.1499938964844,300.4731750488281,297.3646240234375,300.7859191894531,300.50885009765625,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179422192275,2.858519110304769e-08,0.0012179136974737,-0.0737354680895805,0.0,0.0,0.0,-0.0191034767776727,60.0,24.845121383666992,0.0,-1.0113767245911732e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001142910550697,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001203540887217,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.889317541616037e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001203540305141,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0005709041724912,285.4114074707031,294.1499938964844,300.42578125,297.37908935546875,300.77838134765625,300.4620361328125,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217785058543,2.85684649270479e-08,0.0012177564203739,-0.073692001402378,0.0,0.0,0.0,-0.0190951135009527,60.0,24.84305763244629,0.0,-1.0111156711900549e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001142910550697,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838195800781,0.0,0.0,0.0001203540887217,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,8.889317541616037e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001203540305141,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0005709041724912,285.4114074707031,294.1499938964844,300.42578125,297.37908935546875,300.77838134765625,300.4620361328125,286.7183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217785058543,2.85684649270479e-08,0.0012177564203739,-0.073692001402378,0.0,0.0,0.0,-0.0190951135009527,60.0,24.84305763244629,0.0,-1.0111156711900549e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001142763139796,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0001203385545522,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,8.888170123100281e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001203384963446,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0005708305398002,285.4205017089844,294.1499938964844,300.378173828125,297.3930969238281,300.7699890136719,300.4147644042969,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176274321973,2.855169434212712e-08,0.0012175989104434,-0.0736484229564666,0.0,0.0,0.0,-0.0190867278724908,60.0,24.840425491333008,0.0,-1.0108539072462008e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001142763139796,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0001203385545522,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,8.888170123100281e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001203384963446,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0005708305398002,285.4205017089844,294.1499938964844,300.378173828125,297.3930969238281,300.7699890136719,300.4147644042969,286.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176274321973,2.855169434212712e-08,0.0012175989104434,-0.0736484229564666,0.0,0.0,0.0,-0.0190867278724908,60.0,24.840425491333008,0.0,-1.0108539072462008e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001142619366873,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001203234132844,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,8.887051808414981e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001203233550768,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0005707587697543,285.42974853515625,294.1499938964844,300.3305969238281,297.4063720703125,300.7607727050781,300.3673400878906,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174736475571,2.8535341201063602e-08,0.0012174451258033,-0.0736059173941612,0.0,0.0,0.0,-0.0190785508602857,60.0,24.83675575256348,0.0,-1.0105987513497896e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975524902344,0.0,0.0,0.0001142619366873,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001203234132844,298.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,8.887051808414981e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,0.0001203233550768,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0005707587697543,285.42974853515625,294.1499938964844,300.3305969238281,297.4063720703125,300.7607727050781,300.3673400878906,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012174736475571,2.8535341201063602e-08,0.0012174451258033,-0.0736059173941612,0.0,0.0,0.0,-0.0190785508602857,60.0,24.83675575256348,0.0,-1.0105987513497896e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,0.0001142549299402,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001203160354634,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,8.886506839189678e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001203159845317,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0005707237869501,285.4344177246094,294.1499938964844,300.30694580078125,297.4126892089844,300.7558898925781,300.3436279296875,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173987925052,2.8527374240638892e-08,0.0012173702707514,-0.0735852196812629,0.0,0.0,0.0,-0.0190745666623115,60.0,24.834487915039062,0.0,-1.010474477425305e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.0001142482287832,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0001203089850605,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,8.885985880624503e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001203089268528,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0005706903757527,285.43914794921875,294.1499938964844,300.28338623046875,297.418701171875,300.75079345703125,300.3199768066406,286.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173271970823,2.8519755446154704e-08,0.0012172986753284,-0.0735654160380363,0.0,0.0,0.0,-0.0190707556903362,60.0,24.83162307739257,0.0,-1.0103555325713388e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.000114235910587,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0001202960120281,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,8.885027637006715e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001202959538204,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005706288502551,285.4486999511719,294.1499938964844,300.2368469238281,297.4298400878906,300.7399597167969,300.27313232421875,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217195414938,2.850573643797816e-08,0.0012171670095995,-0.0735289901494979,0.0,0.0,0.0,-0.0190637465566396,60.0,24.823951721191406,0.0,-1.0101368985715453e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118957519531,0.0,0.0,0.000114235910587,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0001202960120281,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115905761719,0.0,0.0,8.885027637006715e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001202959538204,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005706288502551,285.4486999511719,294.1499938964844,300.2368469238281,297.4298400878906,300.7399597167969,300.27313232421875,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217195414938,2.850573643797816e-08,0.0012171670095995,-0.0735289901494979,0.0,0.0,0.0,-0.0190637465566396,60.0,24.823951721191406,0.0,-1.0101368985715453e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001142249893746,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0001202845014631,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,8.884177805157378e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001202844505314,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0005705743678845,285.4584045410156,294.1499938964844,300.1911926269531,297.4395751953125,300.7284240722656,300.2269287109375,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170785339549,2.8493301940102362e-08,0.001217050012201,-0.0734966695308685,0.0,0.0,0.0,-0.0190575290471315,60.0,24.81390190124512,0.0,-1.009942920404683e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001142249893746,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192810058594,0.0,0.0,0.0001202845014631,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,8.884177805157378e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.0001202844505314,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.0005705743678845,285.4584045410156,294.1499938964844,300.1911926269531,297.4395751953125,300.7284240722656,300.2269287109375,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170785339549,2.8493301940102362e-08,0.001217050012201,-0.0734966695308685,0.0,0.0,0.0,-0.0190575290471315,60.0,24.81390190124512,0.0,-1.009942920404683e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001142161199823,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001202751664095,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.883488044375554e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001202751154778,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0005705301300622,285.4682312011719,294.1499938964844,300.14678955078125,297.4476928710937,300.7161560058594,300.1817626953125,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169836554676,2.8483203351470365e-08,0.0012169551337137,-0.0734704211354255,0.0,0.0,0.0,-0.0190524794161319,60.0,24.800512313842773,0.0,-1.0097853930801649e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001142161199823,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001202751664095,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,8.883488044375554e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001202751154778,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0005705301300622,285.4682312011719,294.1499938964844,300.14678955078125,297.4476928710937,300.7161560058594,300.1817626953125,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169836554676,2.8483203351470365e-08,0.0012169551337137,-0.0734704211354255,0.0,0.0,0.0,-0.0190524794161319,60.0,24.800512313842773,0.0,-1.0097853930801649e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0001142096225521,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001202683197334,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,8.882982365321368e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001202682688017,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0005704977083951,285.47821044921875,294.1499938964844,300.1038818359375,297.4539794921875,300.7032470703125,300.1378479003906,286.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169139226898,2.847578173259535e-08,0.001216885400936,-0.0734511390328407,0.0,0.0,0.0,-0.0190487690269947,60.0,24.783451080322266,0.0,-1.0096696456685097e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,0.0001142096225521,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001202683197334,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,8.882982365321368e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001202682688017,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4348449707031,0.0,0.0,0.0005704977083951,285.47821044921875,294.1499938964844,300.1038818359375,297.4539794921875,300.7032470703125,300.1378479003906,286.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169139226898,2.847578173259535e-08,0.001216885400936,-0.0734511390328407,0.0,0.0,0.0,-0.0190487690269947,60.0,24.783451080322266,0.0,-1.0096696456685097e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001142072578659,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383239746094,0.0,0.0,0.0001202658313559,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,8.882798283593729e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,0.0001202657804242,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0005704858922399,285.4832458496094,294.1499938964844,300.0830993652344,297.45635986328125,300.6965637207031,300.11639404296875,286.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168885441496,2.8473081670199466e-08,0.0012168600223958,-0.0734441205859184,0.0,0.0,0.0,-0.0190474186092615,60.0,24.77353858947754,0.0,-1.0096275104842789e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001142057735705,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000120264267025,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,8.882682595867664e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0001202642160933,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.000570478499867,285.4883117675781,294.1499938964844,300.06280517578125,297.4582214355469,300.68975830078125,300.09539794921875,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168724788352,2.84713745912768e-08,0.0012168439570814,-0.0734396800398826,0.0,0.0,0.0,-0.019046563655138,60.0,24.76239776611328,0.0,-1.009600865131688e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001142055116361,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001202639905386,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,8.882662223186344e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001202639396069,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0005704772192984,285.4985656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.6756591796875,300.0550231933594,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168692192062,2.8471028201693133e-08,0.0012168406974524,-0.0734387785196304,0.0,0.0,0.0,-0.0190463904291391,60.0,24.736160278320312,0.0,-1.0095954650068961e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001142055116361,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001202639905386,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,8.882662223186344e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.0001202639396069,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0005704772192984,285.4985656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.6756591796875,300.0550231933594,286.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168692192062,2.8471028201693133e-08,0.0012168406974524,-0.0734387785196304,0.0,0.0,0.0,-0.0190463904291391,60.0,24.736160278320312,0.0,-1.0095954650068961e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0001142085311585,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001202671701321,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,8.882897236617282e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001202671192004,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0005704924114979,285.5089416503906,294.1499938964844,299.9871826171875,297.4598083496094,300.6611022949219,300.0166931152344,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169008841738,2.847440860875849e-08,0.0012168724788352,-0.0734475702047348,0.0,0.0,0.0,-0.0190480817109346,60.0,24.705102920532227,0.0,-1.0096481872778897e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0001142085311585,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001202671701321,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,8.882897236617282e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,0.0001202671192004,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0005704924114979,285.5089416503906,294.1499938964844,299.9871826171875,297.4598083496094,300.6611022949219,300.0166931152344,286.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169008841738,2.847440860875849e-08,0.0012168724788352,-0.0734475702047348,0.0,0.0,0.0,-0.0190480817109346,60.0,24.705102920532227,0.0,-1.0096481872778897e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.0001142156907008,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001202747007482,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,8.883453119779006e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001202746570925,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0005705281510017,285.5194702148437,294.1499938964844,299.9532470703125,297.45672607421875,300.6461181640625,299.9808349609375,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169766705483,2.8482473268809372e-08,0.0012169482652097,-0.0734685286879539,0.0,0.0,0.0,-0.0190521143376827,60.0,24.668306350708008,0.0,-1.0097740243963926e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.0001142156907008,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,0.0001202747007482,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,8.883453119779006e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.0001202746570925,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0005705281510017,285.5194702148437,294.1499938964844,299.9532470703125,297.45672607421875,300.6461181640625,299.9808349609375,286.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012169766705483,2.8482473268809372e-08,0.0012169482652097,-0.0734685286879539,0.0,0.0,0.0,-0.0190521143376827,60.0,24.668306350708008,0.0,-1.0097740243963926e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001142271939897,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001202868224936,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,8.88434806256555e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0001202867715619,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0005705857183784,285.5301208496094,294.1499938964844,299.9222412109375,297.4508361816406,300.6307678222656,299.9476928710937,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170989066362,2.8495474424516946e-08,0.0012170703848823,-0.073502317070961,0.0,0.0,0.0,-0.0190586149692535,60.0,24.625452041625977,0.0,-1.0099768132931788e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,0.0001142271939897,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001202868224936,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,8.88434806256555e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747314453125,0.0,0.0,0.0001202867715619,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0005705857183784,285.5301208496094,294.1499938964844,299.9222412109375,297.4508361816406,300.6307678222656,299.9476928710937,286.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170989066362,2.8495474424516946e-08,0.0012170703848823,-0.073502317070961,0.0,0.0,0.0,-0.0190586149692535,60.0,24.625452041625977,0.0,-1.0099768132931788e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0001142345499829,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001202945641125,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,8.884919952834025e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,0.0001202945204568,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0005706224474124,285.5354919433594,294.1499938964844,299.907958984375,297.44677734375,300.6229858398437,299.9321594238281,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171771377325,2.850379132723901e-08,0.0012171486159786,-0.0735239312052726,0.0,0.0,0.0,-0.0190627742558717,60.0,24.60175514221192,0.0,-1.0101064873424549e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
