time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001142432956839,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,0.0001203037754748,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,8.885600254870951e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0001203037245431,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0005706661613658,285.5408935546875,294.1499938964844,299.89453125,297.4419250488281,300.6151428222656,299.91748046875,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172700371593,2.85136820821208e-08,0.0012172415154054,-0.073549635708332,0.0,0.0,0.0,-0.0190677195787429,60.0,24.57625770568848,0.0,-1.0102608172246621e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001142649780376,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001203266074298,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,8.887286821845919e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001203265564981,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0005707744858227,285.5517883300781,294.1499938964844,299.870361328125,297.42974853515625,300.59930419921875,299.8907775878906,286.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175006559118,2.853821712278659e-08,0.001217472134158,-0.0736133977770805,0.0,0.0,0.0,-0.0190799888223409,60.0,24.519529342651367,0.0,-1.0106436576506894e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,0.0001142649780376,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001203266074298,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49127197265625,0.0,0.0,8.887286821845919e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001203265564981,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0005707744858227,285.5517883300781,294.1499938964844,299.870361328125,297.42974853515625,300.59930419921875,299.8907775878906,286.9706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175006559118,2.853821712278659e-08,0.001217472134158,-0.0736133977770805,0.0,0.0,0.0,-0.0190799888223409,60.0,24.519529342651367,0.0,-1.0106436576506894e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001142865003203,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001203492647618,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,8.888960292097181e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001203492211061,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0005708820535801,285.5628356933594,294.1499938964844,299.8500061035156,297.4141540527344,300.5833740234375,299.86798095703125,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177294120192,2.856257097505477e-08,0.0012177008902654,-0.0736766830086708,0.0,0.0,0.0,-0.0190921649336814,60.0,24.455421447753903,0.0,-1.011023655905774e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001142865003203,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001203492647618,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,8.888960292097181e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0001203492211061,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006103515625,0.0,0.0,0.0005708820535801,285.5628356933594,294.1499938964844,299.8500061035156,297.4141540527344,300.5833740234375,299.86798095703125,286.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177294120192,2.856257097505477e-08,0.0012177008902654,-0.0736766830086708,0.0,0.0,0.0,-0.0190921649336814,60.0,24.455421447753903,0.0,-1.011023655905774e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001143087574746,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001203727078973,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,8.890691242413595e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001203726569656,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0005709932884201,285.573974609375,294.1499938964844,299.8334655761719,297.3971862792969,300.5674133300781,299.8481140136719,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179668992757,2.8587765044107986e-08,0.0012179383775219,-0.0737421587109565,0.0,0.0,0.0,-0.019104765728116,60.0,24.385385513305664,0.0,-1.0114169413100173e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0001143087574746,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001203727078973,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,8.890691242413595e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,0.0001203726569656,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0005709932884201,285.573974609375,294.1499938964844,299.8334655761719,297.3971862792969,300.5674133300781,299.8481140136719,287.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179668992757,2.8587765044107986e-08,0.0012179383775219,-0.0737421587109565,0.0,0.0,0.0,-0.019104765728116,60.0,24.385385513305664,0.0,-1.0114169413100173e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001143010522355,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001203645879286,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,8.890091703506187e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001203645442728,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0005709548131562,285.58526611328125,294.1499938964844,299.8203430175781,297.3810119628906,300.551513671875,299.83251953125,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178840115666,2.8578986288607663e-08,0.0012178553733974,-0.0737193450331687,0.0,0.0,0.0,-0.0191003754734992,60.0,24.31032943725586,0.0,-1.011279877616289e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.0001143010522355,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,0.0001203645879286,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176696777344,0.0,0.0,8.890091703506187e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51806640625,0.0,0.0,0.0001203645442728,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0005709548131562,285.58526611328125,294.1499938964844,299.8203430175781,297.3810119628906,300.551513671875,299.83251953125,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178840115666,2.8578986288607663e-08,0.0012178553733974,-0.0737193450331687,0.0,0.0,0.0,-0.0191003754734992,60.0,24.31032943725586,0.0,-1.011279877616289e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.000114291862701,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.000120354910905,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,8.889377204468474e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001203548672492,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0005709089455194,285.5909423828125,294.1499938964844,299.81500244140625,297.3731689453125,300.5435791015625,299.82574462890625,287.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177855242043,2.856854486310567e-08,0.0012177570024505,-0.0736922100186348,0.0,0.0,0.0,-0.0190951526165008,60.0,24.27188873291016,0.0,-1.0111168791127056e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.000114275564556,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0001203377469209,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,8.888109005056322e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527099609375,0.0,0.0,0.0001203376959892,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273132324219,0.0,0.0,0.0005708275130018,285.5966491699219,294.1499938964844,299.8103942871094,297.36553955078125,300.53570556640625,299.81982421875,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176118325442,2.8550045882980164e-08,0.0012175833107903,-0.0736441388726234,0.0,0.0,0.0,-0.0190859027206897,60.0,24.2325439453125,0.0,-1.0108281855991665e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0001142252222052,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001202847270178,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,8.884193084668368e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001202846833621,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0005705761141143,285.608154296875,294.1499938964844,299.80340576171875,297.3507080078125,300.5201110839844,299.81060791015625,287.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170753907412,2.84929342342366e-08,0.0012170468689873,-0.0734957158565521,0.0,0.0,0.0,-0.0190573465079069,60.0,24.15155029296875,0.0,-1.0099371650085233e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,0.0001142252222052,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,0.0001202847270178,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,8.884193084668368e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001202846833621,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0005705761141143,285.608154296875,294.1499938964844,299.80340576171875,297.3507080078125,300.5201110839844,299.81060791015625,287.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170753907412,2.84929342342366e-08,0.0012170468689873,-0.0734957158565521,0.0,0.0,0.0,-0.0190573465079069,60.0,24.15155029296875,0.0,-1.0099371650085233e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001141585453297,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001202145213028,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.87900750967674e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.000120214477647,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0005702431080862,285.6197509765625,294.1499938964844,299.799072265625,297.33648681640625,300.5047302246094,299.803955078125,287.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163649080321,2.8417312947226492e-08,0.0012163365026935,-0.0732991769909858,0.0,0.0,0.0,-0.0190195348113775,60.0,24.06843948364257,0.0,-1.0087579482842557e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001141585453297,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001202145213028,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.87900750967674e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.000120214477647,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0005702431080862,285.6197509765625,294.1499938964844,299.799072265625,297.33648681640625,300.5047302246094,299.803955078125,287.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163649080321,2.8417312947226492e-08,0.0012163365026935,-0.0732991769909858,0.0,0.0,0.0,-0.0190195348113775,60.0,24.06843948364257,0.0,-1.0087579482842557e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,0.000114115566248,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0001201692575705,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,8.875664934748784e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,0.0001201692139147,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0005700284382328,285.6258239746094,294.1499938964844,299.7978210449219,297.32928466796875,300.4968566894531,299.80157470703125,287.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159063480794,2.8368566162839683e-08,0.0012158780591562,-0.0731724873185157,0.0,0.0,0.0,-0.0189951583743095,60.0,24.02414894104004,0.0,-1.0079981649369077e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001140699969255,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.00012012127263,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,8.872120088199154e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001201212289743,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.000569800788071,285.6314392089844,294.1499938964844,299.7972106933594,297.3227844238281,300.4896850585937,299.8002014160156,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154207797721,2.8316886613311e-08,0.0012153924908488,-0.0730381682515144,0.0,0.0,0.0,-0.0189693160355091,60.0,23.98249626159668,0.0,-1.0071929068544705e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001139669475378,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001200127589982,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,8.864104893291369e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001200127153424,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005692861159332,285.64324951171875,294.1499938964844,299.7975158691406,297.3095397949219,300.4749450683594,299.798583984375,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143227504566,2.8200028978631053e-08,0.0012142944615334,-0.0727344304323196,0.0,0.0,0.0,-0.0189108848571777,60.0,23.894662857055664,0.0,-1.0053734200710097e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56414794921875,0.0,0.0,0.0001139669475378,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001200127589982,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,8.864104893291369e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643005371094,0.0,0.0,0.0001200127153424,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005692861159332,285.64324951171875,294.1499938964844,299.7975158691406,297.3095397949219,300.4749450683594,299.798583984375,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143227504566,2.8200028978631053e-08,0.0012142944615334,-0.0727344304323196,0.0,0.0,0.0,-0.0189108848571777,60.0,23.894662857055664,0.0,-1.0053734200710097e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,0.0001139085215982,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001199512262246,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,8.859561057761312e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001199511825689,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0005689942627213,285.649169921875,294.1499938964844,299.7984313964844,297.30303955078125,300.4676818847656,299.7986145019531,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136996956542,2.8133772644878263e-08,0.0012136715231463,-0.0725622028112411,0.0,0.0,0.0,-0.0188777521252632,60.0,23.849815368652344,0.0,-1.0043424936156953e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.000113846239401,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0001198856407427,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,8.854716725181788e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001198855970869,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,0.0005686831427738,285.6551513671875,294.1499938964844,299.7998046875,297.2966613769531,300.4605407714844,299.7991638183594,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130357790738,2.806314469694373e-08,0.0012130077229812,-0.0723786130547523,0.0,0.0,0.0,-0.0188424363732337,60.0,23.804443359375,0.0,-1.0032442077090309e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001137098297476,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001197419987875,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,8.844106923788786e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001197419551317,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0005680018221028,285.6671447753906,294.1499938964844,299.8038024902344,297.2841186523437,300.4466247558594,299.8017578125,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115823337808,2.790847197786661e-08,0.0012115543941035,-0.0719765275716781,0.0,0.0,0.0,-0.0187650956213474,60.0,23.71203994750977,0.0,-1.0008409390138696e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001137098297476,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,0.0001197419987875,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,8.844106923788786e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001197419551317,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,0.0005680018221028,285.6671447753906,294.1499938964844,299.8038024902344,297.2841186523437,300.4466247558594,299.8017578125,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012115823337808,2.790847197786661e-08,0.0012115543941035,-0.0719765275716781,0.0,0.0,0.0,-0.0187650956213474,60.0,23.71203994750977,0.0,-1.0008409390138696e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001135616039391,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001195859076688,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,8.832578168949112e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.000119585871289,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0005672614788636,285.67919921875,294.1499938964844,299.80926513671875,297.2718505859375,300.4330749511719,299.8058776855469,287.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100028106942,2.77404037518636e-08,0.0012099749874323,-0.0715395808219909,0.0,0.0,0.0,-0.0186810567975044,60.0,23.61795425415039,0.0,-9.98232891902262e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001135616039391,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001195859076688,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,8.832578168949112e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,0.000119585871289,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0005672614788636,285.67919921875,294.1499938964844,299.80926513671875,297.2718505859375,300.4330749511719,299.8058776855469,287.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012100028106942,2.77404037518636e-08,0.0012099749874323,-0.0715395808219909,0.0,0.0,0.0,-0.0186810567975044,60.0,23.61795425415039,0.0,-9.98232891902262e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.000113399917609,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001194156429846,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,8.820002403808758e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001194155993289,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005664538475684,285.6913452148437,294.1499938964844,299.8159484863281,297.259765625,300.4200134277344,299.8114624023437,287.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082795146852,2.7557073067896454e-08,0.0012082520406693,-0.0710629001259803,0.0,0.0,0.0,-0.0185893829911947,60.0,23.52178955078125,0.0,-9.953917867733253e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.000113399917609,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001194156429846,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6027526855469,0.0,0.0,8.820002403808758e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001194155993289,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005664538475684,285.6913452148437,294.1499938964844,299.8159484863281,297.259765625,300.4200134277344,299.8114624023437,287.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082795146852,2.7557073067896454e-08,0.0012082520406693,-0.0710629001259803,0.0,0.0,0.0,-0.0185893829911947,60.0,23.52178955078125,0.0,-9.953917867733253e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.00011322877981,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001192354247905,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,8.806691039353609e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001192353811347,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005655990098603,285.7035827636719,294.1499938964844,299.8236083984375,297.247802734375,300.4073791503906,299.8181457519531,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064557522535,2.736302739947405e-08,0.0012064283946529,-0.0705583170056343,0.0,0.0,0.0,-0.0184923540800809,60.0,23.42413330078125,0.0,-9.923890331720032e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.00011322877981,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001192354247905,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,8.806691039353609e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,0.0001192353811347,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0005655990098603,285.7035827636719,294.1499938964844,299.8236083984375,297.247802734375,300.4073791503906,299.8181457519531,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064557522535,2.736302739947405e-08,0.0012064283946529,-0.0705583170056343,0.0,0.0,0.0,-0.0184923540800809,60.0,23.42413330078125,0.0,-9.923890331720032e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001131394965341,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001191413975902,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61767578125,0.0,0.0,8.799746865406632e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001191413612104,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61822509765625,0.0,0.0,0.0005651530227623,285.709716796875,294.1499938964844,299.8277282714844,297.2418518066406,300.4012451171875,299.82183837890625,287.2101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055041734129,2.7261794599553468e-08,0.0012054768158122,-0.0702950581908226,0.0,0.0,0.0,-0.0184417329728603,60.0,23.374662399291992,0.0,-9.90824347013586e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001130482269218,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0001190452967421,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,8.792648441158235e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001190452530863,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0005646971403621,285.71588134765625,294.1499938964844,299.8320007324219,297.23590087890625,300.39520263671875,299.8257751464844,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204531523399,2.7158316484587885e-08,0.001204504398629,-0.0700259432196617,0.0,0.0,0.0,-0.0183899905532598,60.0,23.32481575012207,0.0,-9.892262653465881e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.000112867091957,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001188545429613,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,8.778560004429892e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001188545065815,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005637923604808,285.728271484375,294.1499938964844,299.84088134765625,297.2239990234375,300.383544921875,299.83404541015625,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026013573631,2.6952939435886963e-08,0.0012025743490085,-0.0694917738437652,0.0,0.0,0.0,-0.0182872954756021,60.0,23.224868774414062,0.0,-9.860581684506545e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.000112867091957,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001188545429613,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,8.778560004429892e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001188545065815,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005637923604808,285.728271484375,294.1499938964844,299.84088134765625,297.2239990234375,300.383544921875,299.83404541015625,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026013573631,2.6952939435886963e-08,0.0012025743490085,-0.0694917738437652,0.0,0.0,0.0,-0.0182872954756021,60.0,23.224868774414062,0.0,-9.860581684506545e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001126862480305,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001186641020467,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,8.764494123170152e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001186640656669,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,0.0005628890357911,285.74072265625,294.1499938964844,299.8500061035156,297.2120056152344,300.3722229003906,299.8427429199219,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200673286803,2.6747894565914976e-08,0.001200646511279,-0.0689584165811538,0.0,0.0,0.0,-0.0181847624480724,60.0,23.124244689941406,0.0,-9.82900232315842e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,0.0001126862480305,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001186641020467,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,8.764494123170152e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,0.0001186640656669,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,0.0005628890357911,285.74072265625,294.1499938964844,299.8500061035156,297.2120056152344,300.3722229003906,299.8427429199219,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200673286803,2.6747894565914976e-08,0.001200646511279,-0.0689584165811538,0.0,0.0,0.0,-0.0181847624480724,60.0,23.124244689941406,0.0,-9.82900232315842e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493225097656,0.0,0.0,0.0001125993949244,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0001185726432595,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,8.757738396525383e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494445800781,0.0,0.0,0.0001185726068797,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0005624552140943,285.74822998046875,294.1499938964844,299.8554992675781,297.20477294921875,300.3656921386719,299.8480834960937,287.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997482506558,2.6649416895452305e-08,0.0011997215915471,-0.0687022358179092,0.0,0.0,0.0,-0.0181355215609073,60.0,23.0656852722168,0.0,-9.81385426257475e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534423828125,0.0,0.0,0.0001125445051002,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001185148503282,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532592773437,0.0,0.0,8.753469592193142e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,0.0001185148139484,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,0.0005621810560114,285.7532653808594,294.1499938964844,299.859130859375,297.1999206542969,300.3614501953125,299.8516540527344,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991634964942,2.65871857862976e-08,0.0011991368373855,-0.0685403421521186,0.0,0.0,0.0,-0.0181044060736894,60.0,23.02730369567871,0.0,-9.804287515180476e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001124153641285,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001183788554044,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.743425132706761e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001183788190246,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0005615359987132,285.765869140625,294.1499938964844,299.8680114746094,297.1876220703125,300.3511047363281,299.8604736328125,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977871181443,2.6440758915669e-08,0.0011977606918662,-0.0681593865156173,0.0,0.0,0.0,-0.0180311854928731,60.0,22.93311882019043,0.0,-9.78179528487999e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001124153641285,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001183788554044,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,8.743425132706761e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001183788190246,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0005615359987132,285.765869140625,294.1499938964844,299.8680114746094,297.1876220703125,300.3511047363281,299.8604736328125,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977871181443,2.6440758915669e-08,0.0011977606918662,-0.0681593865156173,0.0,0.0,0.0,-0.0180311854928731,60.0,22.93311882019043,0.0,-9.78179528487999e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
