time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001123536931117,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,0.0001183139029308,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,8.73862809385173e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,0.0001183138738269,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6693115234375,0.0,0.0,0.000561227905564,285.7721862792969,294.1499938964844,299.8722839355469,297.181396484375,300.3460693359375,299.8648376464844,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197129371576,2.6370823746901812e-08,0.0011971030617132,-0.0679774358868599,0.0,0.0,0.0,-0.0179962143301963,60.0,22.88677215576172,0.0,-9.771061826313598e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001122895191656,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001182463311124,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,8.7336367869284e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001182462947326,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.000560907414183,285.7785339355469,294.1499938964844,299.8764038085937,297.17510986328125,300.3411560058594,299.8691101074219,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964457808062,2.629806417075997e-08,0.0011964194709435,-0.067788116633892,0.0,0.0,0.0,-0.0179598331451416,60.0,22.84027099609375,0.0,-9.759901331563017e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001121525419875,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001181020925287,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,8.722983329789713e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001181020561489,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0005602232413366,285.791259765625,294.1499938964844,299.8840637207031,297.1622619628906,300.3315734863281,299.8771667480469,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949862819164,2.6142757292291208e-08,0.001194960088469,-0.0673840045928955,0.0,0.0,0.0,-0.0178821757435798,60.0,22.746074676513672,0.0,-9.736100281543258e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001121525419875,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0001181020925287,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6845397949219,0.0,0.0,8.722983329789713e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001181020561489,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0005602232413366,285.791259765625,294.1499938964844,299.8840637207031,297.1622619628906,300.3315734863281,299.8771667480469,287.3232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949862819164,2.6142757292291208e-08,0.001194960088469,-0.0673840045928955,0.0,0.0,0.0,-0.0178821757435798,60.0,22.746074676513672,0.0,-9.736100281543258e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001120034939958,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001179451282951,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,8.711390546523035e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001179450991912,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0005594787071458,285.8040771484375,294.1499938964844,299.8907470703125,297.1490783691406,300.32232666015625,299.8844909667969,287.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933979112654,2.5973763584374865e-08,0.0011933719506487,-0.066944234073162,0.0,0.0,0.0,-0.0177976731210947,60.0,22.64993667602539,0.0,-9.71023510487612e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953125,0.0,0.0,0.0001120034939958,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001179451282951,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,8.711390546523035e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954345703125,0.0,0.0,0.0001179450991912,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69561767578125,0.0,0.0,0.0005594787071458,285.8040771484375,294.1499938964844,299.8907470703125,297.1490783691406,300.32232666015625,299.8844909667969,287.34051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933979112654,2.5973763584374865e-08,0.0011933719506487,-0.066944234073162,0.0,0.0,0.0,-0.0177976731210947,60.0,22.64993667602539,0.0,-9.71023510487612e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001118403015425,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001177732774522,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,8.698697638465092e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001177732410724,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0005586635670624,285.8169250488281,294.1499938964844,299.8962097167969,297.13543701171875,300.3134155273437,299.8907165527344,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916587827727,2.5788734703269256e-08,0.0011916329385712,-0.0664626955986023,0.0,0.0,0.0,-0.0177051499485969,60.0,22.550891876220703,0.0,-9.681954082907397e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001118403015425,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0001177732774522,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,8.698697638465092e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001177732410724,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,0.0005586635670624,285.8169250488281,294.1499938964844,299.8962097167969,297.13543701171875,300.3134155273437,299.8907165527344,287.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916587827727,2.5788734703269256e-08,0.0011916329385712,-0.0664626955986023,0.0,0.0,0.0,-0.0177051499485969,60.0,22.550891876220703,0.0,-9.681954082907397e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001116683488362,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000117592200695,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,8.6853229731787e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001175921643152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.000557804654818,285.8298645019531,294.1499938964844,299.90020751953125,297.1213684082031,300.3048095703125,299.8955993652344,287.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898262891918,2.55937759874314e-08,0.001189800677821,-0.0659552738070488,0.0,0.0,0.0,-0.0176076646894216,60.0,22.44928932189941,0.0,-9.652200816390177e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001116683488362,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.000117592200695,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,8.6853229731787e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,0.0001175921643152,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.000557804654818,285.8298645019531,294.1499938964844,299.90020751953125,297.1213684082031,300.3048095703125,299.8955993652344,287.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898262891918,2.55937759874314e-08,0.001189800677821,-0.0659552738070488,0.0,0.0,0.0,-0.0176076646894216,60.0,22.44928932189941,0.0,-9.652200816390177e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001115790510084,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0001174981662188,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,8.678378071635962e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,0.000117498137115,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223815917969,0.0,0.0,0.0005573586095124,285.8363647460937,294.1499938964844,299.90155029296875,297.1141357421875,300.30059814453125,299.8976135253906,287.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888749431818,2.54925378584403e-08,0.0011888494482263,-0.0656917542219162,0.0,0.0,0.0,-0.017557043582201,60.0,22.397550582885746,0.0,-9.636767828169469e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,0.0001114907499868,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0001174051794805,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,8.671509567648172e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,0.0001174051503767,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.000556917511858,285.8428649902344,294.1499938964844,299.9024658203125,297.10675048828125,300.2964172363281,299.8992004394531,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879338417202,2.5392422386971706e-08,0.0011879083467647,-0.065431147813797,0.0,0.0,0.0,-0.0175069812685251,60.0,22.34538650512696,0.0,-9.62151887051732e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001113210455514,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001172264746855,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,8.658310252940282e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001172264455817,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0005560698336921,285.8558959960937,294.1499938964844,299.9028015136719,297.091552734375,300.2882385253906,299.9009704589844,287.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861252132803,2.5200019848625743e-08,0.0011861000675708,-0.0649302750825882,0.0,0.0,0.0,-0.017410771921277,60.0,22.24065589904785,0.0,-9.592246641432213e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001113210455514,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0001172264746855,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382202148437,0.0,0.0,8.658310252940282e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001172264455817,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,0.0005560698336921,285.8558959960937,294.1499938964844,299.9028015136719,297.091552734375,300.2882385253906,299.9009704589844,287.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861252132803,2.5200019848625743e-08,0.0011861000675708,-0.0649302750825882,0.0,0.0,0.0,-0.017410771921277,60.0,22.24065589904785,0.0,-9.592246641432213e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001111612218664,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.00011705817451,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,8.645880006952211e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001170581454061,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0005552715156227,285.8689880371094,294.1499938964844,299.90093994140625,297.0757141113281,300.2801818847656,299.9010314941406,287.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844218242913,2.5018819016509042e-08,0.0011843967949971,-0.0644585117697715,0.0,0.0,0.0,-0.0173201635479927,60.0,22.13556480407715,0.0,-9.56471950530613e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,0.0001111612218664,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.00011705817451,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,8.645880006952211e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001170581454061,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0005552715156227,285.8689880371094,294.1499938964844,299.90093994140625,297.0757141113281,300.2801818847656,299.9010314941406,287.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011844218242913,2.5018819016509042e-08,0.0011843967949971,-0.0644585117697715,0.0,0.0,0.0,-0.0173201635479927,60.0,22.13556480407715,0.0,-9.56471950530613e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0001110653611249,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000116957227874,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,8.638424333184958e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0001169571987702,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.000554792699404,285.8778991699219,294.1499938964844,299.8982849121094,297.0645446777344,300.2747802734375,299.89971923828125,287.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834006290882,2.4910137952360856e-08,0.0011833757162094,-0.0641755387187004,0.0,0.0,0.0,-0.0172658190131187,60.0,22.06479835510254,0.0,-9.54822780840914e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,0.0001110255907406,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000116915340186,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601623535156,0.0,0.0,8.635330596007407e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,0.0001169153110822,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0005545940366573,285.88214111328125,294.1499938964844,299.8966064453125,297.0592041015625,300.2722473144531,299.8987121582031,287.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829764116555,2.4865038028565333e-08,0.0011829516151919,-0.0640581101179122,0.0,0.0,0.0,-0.017243267968297,60.0,22.031925201416016,0.0,-9.541388834577449e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.000110918917926,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001168030066764,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,8.627033093944192e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001168029775726,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0005540612037293,285.89532470703125,294.1499938964844,299.8895874023437,297.0419311523437,300.2643127441406,299.8939514160156,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818394996225,2.4744089444084242e-08,0.001181814703159,-0.0637431666254997,0.0,0.0,0.0,-0.0171827878803014,60.0,21.93071746826172,0.0,-9.523058963623045e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713928222656,0.0,0.0,0.000110918917926,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001168030066764,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,8.627033093944192e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0001168029775726,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0005540612037293,285.89532470703125,294.1499938964844,299.8895874023437,297.0419311523437,300.2643127441406,299.8939514160156,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818394996225,2.4744089444084242e-08,0.001181814703159,-0.0637431666254997,0.0,0.0,0.0,-0.0171827878803014,60.0,21.93071746826172,0.0,-9.523058963623045e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001108806245611,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,0.0001167626905953,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,8.624055772088468e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0001167626614915,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,0.0005538699915632,285.9019470214844,294.1499938964844,299.885009765625,297.0329895019531,300.2603454589844,299.8904113769531,287.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011814319295808,2.4700673506572457e-08,0.0011814071331173,-0.0636301189661026,0.0,0.0,0.0,-0.0171610806137323,60.0,21.881576538085938,0.0,-9.51648360114632e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.000110850764031,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001167312366305,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,8.621732558822259e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,0.0001167312075267,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005537208053283,285.9085998535156,294.1499938964844,299.8796691894531,297.0238647460937,300.25634765625,299.8862609863281,287.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811138829216,2.4666805487072452e-08,0.0011810892028734,-0.0635419189929962,0.0,0.0,0.0,-0.0171441473066806,60.0,21.8333740234375,0.0,-9.511355614222341e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001108192009269,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001166980000562,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,8.619277650723234e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001166979709523,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0005535631789825,285.92193603515625,294.1499938964844,299.8665466308594,297.00494384765625,300.2483215332031,299.8760070800781,287.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180776162073,2.46310012386175e-08,0.0011807515984401,-0.0634486824274063,0.0,0.0,0.0,-0.0171262379735708,60.0,21.73975944519043,0.0,-9.505937015319432e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,0.0001108192009269,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001166980000562,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,8.619277650723234e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001166979709523,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,0.0005535631789825,285.92193603515625,294.1499938964844,299.8665466308594,297.00494384765625,300.2483215332031,299.8760070800781,287.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180776162073,2.46310012386175e-08,0.0011807515984401,-0.0634486824274063,0.0,0.0,0.0,-0.0171262379735708,60.0,21.73975944519043,0.0,-9.505937015319432e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001108372307498,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001167169903055,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,8.620679727755487e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001167169612017,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.000553653226234,285.9353332519531,294.1499938964844,299.8500061035156,296.9851379394531,300.2400817871094,299.8623352050781,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809681309387,2.4651415131415888e-08,0.0011809434508904,-0.0635018423199653,0.0,0.0,0.0,-0.0171364452689886,60.0,21.651382446289062,0.0,-9.509026455134517e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001108372307498,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001167169903055,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,8.620679727755487e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001167169612017,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.000553653226234,285.9353332519531,294.1499938964844,299.8500061035156,296.9851379394531,300.2400817871094,299.8623352050781,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011809681309387,2.4651415131415888e-08,0.0011809434508904,-0.0635018423199653,0.0,0.0,0.0,-0.0171364452689886,60.0,21.651382446289062,0.0,-9.509026455134517e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001109054064727,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001167887821793,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,8.625982445664704e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001167887530755,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0005539938574656,285.94879150390625,294.1499938964844,299.830078125,296.96337890625,300.23162841796875,299.845458984375,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816940968856,2.472867954850244e-08,0.001181669300422,-0.0637030452489852,0.0,0.0,0.0,-0.0171750783920288,60.0,21.567630767822266,0.0,-9.520724830736073e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001109054064727,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,0.0001167887821793,298.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,8.625982445664704e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001167887530755,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0005539938574656,285.94879150390625,294.1499938964844,299.830078125,296.96337890625,300.23162841796875,299.845458984375,287.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816940968856,2.472867954850244e-08,0.001181669300422,-0.0637030452489852,0.0,0.0,0.0,-0.0171750783920288,60.0,21.567630767822266,0.0,-9.520724830736073e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.000111032386485,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001169224997283,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,8.635858830530196e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001169224706245,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005546281463466,285.9623413085937,294.1499938964844,299.80712890625,296.9388427734375,300.2228698730469,299.8252258300781,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830467265099,2.4872598203273814e-08,0.0011830219300463,-0.0640777945518493,0.0,0.0,0.0,-0.0172470435500144,60.0,21.48768424987793,0.0,-9.542534940010229e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.000111032386485,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0001169224997283,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277587890625,0.0,0.0,8.635858830530196e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,0.0001169224706245,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8281555175781,0.0,0.0,0.0005546281463466,285.9623413085937,294.1499938964844,299.80712890625,296.9388427734375,300.2228698730469,299.8252258300781,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830467265099,2.4872598203273814e-08,0.0011830219300463,-0.0640777945518493,0.0,0.0,0.0,-0.0172470435500144,60.0,21.48768424987793,0.0,-9.542534940010229e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0001111187812057,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,0.0001170134710264,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,8.642578177386895e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001170134419226,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0005550596979446,285.9691467285156,294.1499938964844,299.7945861816406,296.92559814453125,300.21832275390625,299.8137512207031,287.5511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839675717055,2.4970518097688923e-08,0.0011839425424113,-0.0643327534198761,0.0,0.0,0.0,-0.0172960087656974,60.0,21.44903564453125,0.0,-9.557388125358557e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394775390625,0.0,0.0,0.0001112141326302,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0001171138792415,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,8.64999383338727e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001171138501376,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0005555360112339,285.9759826660156,294.1499938964844,299.7813415527344,296.9117431640625,300.21368408203125,299.8016967773437,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849839938804,2.50785952005117e-08,0.0011849589645862,-0.0646141469478607,0.0,0.0,0.0,-0.0173500552773475,60.0,21.410907745361328,0.0,-9.573795978212729e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001114369515562,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001173485215986,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,8.667324436828494e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001173484924947,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0005566490581259,285.9896850585937,294.1499938964844,299.7529296875,296.8822937011719,300.2041320800781,299.775634765625,287.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873566545546,2.5331157615937627e-08,0.0011873313924297,-0.0652716606855392,0.0,0.0,0.0,-0.0174763388931751,60.0,21.33606719970703,0.0,-9.612192997110469e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001114369515562,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001173485215986,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,8.667324436828494e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001173484924947,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0005566490581259,285.9896850585937,294.1499938964844,299.7529296875,296.8822937011719,300.2041320800781,299.775634765625,287.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873566545546,2.5331157615937627e-08,0.0011873313924297,-0.0652716606855392,0.0,0.0,0.0,-0.0174763388931751,60.0,21.33606719970703,0.0,-9.612192997110469e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001116988933063,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001176243604277,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,8.687697845743969e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001176243313238,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0005579575663432,286.0035095214844,294.1499938964844,299.7220764160156,296.85064697265625,300.1941223144531,299.7469787597656,287.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901472462341,2.5628075661643386e-08,0.0011901216348633,-0.0660445466637611,0.0,0.0,0.0,-0.0176248084753751,60.0,21.26278686523437,0.0,-9.657431832010845e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001116988933063,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0001176243604277,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,8.687697845743969e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0001176243313238,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0005579575663432,286.0035095214844,294.1499938964844,299.7220764160156,296.85064697265625,300.1941223144531,299.7469787597656,287.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901472462341,2.5628075661643386e-08,0.0011901216348633,-0.0660445466637611,0.0,0.0,0.0,-0.0176248084753751,60.0,21.26278686523437,0.0,-9.657431832010845e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719177246094,0.0,0.0,0.0001119219887186,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001178592938231,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,8.705049549462274e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720092773437,0.0,0.0,0.0001178592647192,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0005590719520114,286.0140686035156,294.1499938964844,299.6971435546875,296.8252868652344,300.1861572265625,299.7233581542969,287.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925242142751,2.588095959765724e-08,0.0011924983700737,-0.0667027235031127,0.0,0.0,0.0,-0.0177512597292661,60.0,21.2077693939209,0.0,-9.696044855900254e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001119939188356,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001179350292659,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,8.71064403327182e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.000117935007438,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0005594312679022,286.0174255371094,294.1499938964844,299.68902587890625,296.8170471191406,300.1836242675781,299.7157897949219,287.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932905763387,2.596248904751519e-08,0.001193264615722,-0.0669149011373519,0.0,0.0,0.0,-0.0177920274436473,60.0,21.190372467041016,0.0,-9.70851061765643e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001123125912272,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.000118270610983,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,8.735429582884535e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001182705818791,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0005610231310129,286.0314025878906,294.1499938964844,299.6539001464844,296.7817077636719,300.1727294921875,299.6825561523437,287.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966857127845,2.63237183162346e-08,0.0011966594029217,-0.0678548738360405,0.0,0.0,0.0,-0.0179726555943489,60.0,21.117645263671875,0.0,-9.763836317233657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
