time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001123125912272,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.000118270610983,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,8.735429582884535e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001182705818791,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0005610231310129,286.0314025878906,294.1499938964844,299.6539001464844,296.7817077636719,300.1727294921875,299.6825561523437,287.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966857127845,2.63237183162346e-08,0.0011966594029217,-0.0678548738360405,0.0,0.0,0.0,-0.0179726555943489,60.0,21.117645263671875,0.0,-9.763836317233657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,0.0001124775662901,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.000118444331747,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,8.748260734137148e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001184443099191,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0005618472350761,286.0384216308594,294.1499938964844,299.6356506347656,296.7634582519531,300.1670837402344,299.6650695800781,287.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984433513134,2.6510720729788773e-08,0.00119841680862,-0.0683414116501808,0.0,0.0,0.0,-0.0180661622434854,60.0,21.08108901977539,0.0,-9.792538691044685e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89874267578125,0.0,0.0,0.0001126451534219,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987731933594,0.0,0.0,0.0001186208173749,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985900878906,0.0,0.0,8.761295612202957e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.000118620788271,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0005626843776553,286.04547119140625,294.1499938964844,299.6169738769531,296.74481201171875,300.1612854003906,299.64703369140625,287.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002289295196,2.6700693211978432e-08,0.0012002021539956,-0.0688356310129165,0.0,0.0,0.0,-0.018161155283451,60.0,21.044178009033203,0.0,-9.821740576398953e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001129840093199,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001189776448882,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,8.787650585873052e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001189776230603,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0005643770564347,286.05963134765625,294.1499938964844,299.57843017578125,296.7065734863281,300.14923095703125,299.60955810546875,287.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038392014801,2.7084801956789303e-08,0.0012038120767101,-0.0698347464203834,0.0,0.0,0.0,-0.0183532238006591,60.0,20.96888732910156,0.0,-9.88091670706126e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001129840093199,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001189776448882,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107360839844,0.0,0.0,8.787650585873052e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,0.0001189776230603,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0005643770564347,286.05963134765625,294.1499938964844,299.57843017578125,296.7065734863281,300.14923095703125,299.60955810546875,287.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012038392014801,2.7084801956789303e-08,0.0012038120767101,-0.0698347464203834,0.0,0.0,0.0,-0.0183532238006591,60.0,20.96888732910156,0.0,-9.88091670706126e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.000113322326797,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0001193339121527,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,8.813964086584747e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001193338830489,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0005660670576617,286.07391357421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1365661621094,299.57037353515625,287.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074437690898,2.7468304963917944e-08,0.0012074162950739,-0.0708320885896682,0.0,0.0,0.0,-0.0185449887067079,60.0,20.89087104797364,0.0,-9.940175971223653e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.000113322326797,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0001193339121527,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,8.813964086584747e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001193338830489,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0005660670576617,286.07391357421875,294.1499938964844,299.5384521484375,296.6672058105469,300.1365661621094,299.57037353515625,287.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074437690898,2.7468304963917944e-08,0.0012074162950739,-0.0708320885896682,0.0,0.0,0.0,-0.0185449887067079,60.0,20.89087104797364,0.0,-9.940175971223653e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001136547070927,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001196839220938,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,8.839816291583702e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0001196838929899,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0005677273729816,286.0882873535156,294.1499938964844,299.49725341796875,296.6268615722656,300.1231994628906,299.5297546386719,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109850067645,2.7845075578625256e-08,0.0012109571835026,-0.0718117132782936,0.0,0.0,0.0,-0.018733387812972,60.0,20.8095645904541,0.0,-9.998567662705685e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001136547070927,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,0.0001196839220938,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,8.839816291583702e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93560791015625,0.0,0.0,0.0001196838929899,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0005677273729816,286.0882873535156,294.1499938964844,299.49725341796875,296.6268615722656,300.1231994628906,299.5297546386719,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012109850067645,2.7845075578625256e-08,0.0012109571835026,-0.0718117132782936,0.0,0.0,0.0,-0.018733387812972,60.0,20.8095645904541,0.0,-9.998567662705685e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001139787054853,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001200251062982,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,8.865015843184665e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001200250771944,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0005693457787856,286.1027526855469,294.1499938964844,299.4550476074219,296.5858154296875,300.10919189453125,299.4879455566406,287.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144369538873,2.821234623695545e-08,0.0012144087813794,-0.0727664455771446,0.0,0.0,0.0,-0.0189170371741056,60.0,20.72482109069824,0.0,-1.0055651955553913e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001139787054853,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001200251062982,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,8.865015843184665e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,0.0001200250771944,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,0.0005693457787856,286.1027526855469,294.1499938964844,299.4550476074219,296.5858154296875,300.10919189453125,299.4879455566406,287.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144369538873,2.821234623695545e-08,0.0012144087813794,-0.0727664455771446,0.0,0.0,0.0,-0.0189170371741056,60.0,20.72482109069824,0.0,-1.0055651955553913e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001141374596045,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0001201922859763,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,8.877363143255934e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.0001201922568725,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0005701388581655,286.1100158691406,294.1499938964844,299.43359375,296.5650939941406,300.1018981933594,299.4666442871094,287.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161283520981,2.8392308948355094e-08,0.0012161000631749,-0.0732341930270195,0.0,0.0,0.0,-0.0190070234239101,60.0,20.68120384216309,0.0,-1.0083681445394177e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001142941327998,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001203572683152,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,8.88954964466393e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001203572464874,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0005709214601665,286.1173400878906,294.1499938964844,299.4119873046875,296.54425048828125,300.09442138671875,299.44512939453125,287.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177977478131,2.8569912657872013e-08,0.0012177691096439,-0.0736957639455795,0.0,0.0,0.0,-0.0190958324819803,60.0,20.63678932189941,0.0,-1.011138266449052e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001146051727118,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001206848100991,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,8.913741476135328e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0001206847882713,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005724751972593,286.1319885253906,294.1499938964844,299.36834716796875,296.5023193359375,300.0790100097656,299.4015808105469,287.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211116263642,2.8922496397854047e-08,0.0012210827553644,-0.0746119543910026,0.0,0.0,0.0,-0.0192721374332904,60.0,20.546350479125977,0.0,-1.016648809581966e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001146051727118,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0001206848100991,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,8.913741476135328e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0001206847882713,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,0.0005724751972593,286.1319885253906,294.1499938964844,299.36834716796875,296.5023193359375,300.0790100097656,299.4015808105469,287.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211116263642,2.8922496397854047e-08,0.0012210827553644,-0.0746119543910026,0.0,0.0,0.0,-0.0192721374332904,60.0,20.546350479125977,0.0,-1.016648809581966e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.000114918591862,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001210148475365,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,8.938118116930127e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001210148257086,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0005740407505072,286.1467590332031,294.1499938964844,299.32427978515625,296.4602966308594,300.0628967285156,299.35748291015625,287.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244507670402,2.927777664751829e-08,0.0012244214303791,-0.0755349621176719,0.0,0.0,0.0,-0.0194497890770435,60.0,20.454578399658203,0.0,-1.0222165514051085e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.000114918591862,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001210148475365,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,8.938118116930127e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001210148257086,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9862365722656,0.0,0.0,0.0005740407505072,286.1467590332031,294.1499938964844,299.32427978515625,296.4602966308594,300.0628967285156,299.35748291015625,287.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244507670402,2.927777664751829e-08,0.0012244214303791,-0.0755349621176719,0.0,0.0,0.0,-0.0194497890770435,60.0,20.454578399658203,0.0,-1.0222165514051085e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001151930628111,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001213038776768,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,8.959465776570141e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969482421875,0.0,0.0,0.0001213038558489,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.00057541183196,286.15924072265625,294.1499938964844,299.2870788574219,296.425048828125,300.0487976074219,299.3201599121094,287.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273751199245,2.9588912653366612e-08,0.0012273455504328,-0.0763431265950203,0.0,0.0,0.0,-0.0196053683757781,60.0,20.37792587280273,0.0,-1.0271050143728645e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001152456679847,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0001213592768181,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,8.963557047536597e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,0.0001213592549902,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0005756746395491,286.16162109375,294.1499938964844,299.27996826171875,296.4183349609375,300.04608154296875,299.3130187988281,287.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279355432838,2.964854850517895e-08,0.0012279058573767,-0.0764980167150497,0.0,0.0,0.0,-0.0196351874619722,60.0,20.36335182189941,0.0,-1.0280433571097093e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001156076832558,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001217405006173,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,8.991714275907725e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001217404787894,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005774829769507,286.17657470703125,294.1499938964844,299.23565673828125,296.3766784667969,300.02850341796875,299.2684020996094,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317924993112,3.0058931344001394e-08,0.0012317624641582,-0.0775637105107307,0.0,0.0,0.0,-0.0198403932154178,60.0,20.275712966918945,0.0,-1.0345117829047012e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.0001156076832558,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119934082031,0.0,0.0,0.0001217405006173,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,8.991714275907725e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001217404787894,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005774829769507,286.17657470703125,294.1499938964844,299.23565673828125,296.3766784667969,300.02850341796875,299.2684020996094,287.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317924993112,3.0058931344001394e-08,0.0012317624641582,-0.0775637105107307,0.0,0.0,0.0,-0.0198403932154178,60.0,20.275712966918945,0.0,-1.0345117829047012e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001157915758085,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001219341429532,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,9.006016625789925e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001219341211253,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0005784015520475,286.1841125488281,294.1499938964844,299.21356201171875,296.35601806640625,300.0194091796875,299.24609375,287.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337522348389,3.026738681910501e-08,0.0012337219668552,-0.0781049355864524,0.0,0.0,0.0,-0.0199446305632591,60.0,20.233015060424805,0.0,-1.0378052905934965e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001159750609076,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001221273705596,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,9.020287689054383e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,0.0001221273414557,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.0005793181480839,286.1916809082031,294.1499938964844,299.1915588378906,296.3354797363281,300.01007080078125,299.2239074707031,287.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357066152617,3.0475391099571425e-08,0.0012356761144474,-0.0786449313163757,0.0,0.0,0.0,-0.0200486369431018,60.0,20.19075584411621,0.0,-1.0410968087626317e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001163408669526,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001225125743076,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.048738866113126e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001225125452037,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0005811454029753,286.20684814453125,294.1499938964844,299.1478271484375,296.2950134277344,299.9911499023437,299.1796264648437,287.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396047823131,3.08900673928747e-08,0.0012395739322528,-0.0797212496399879,0.0,0.0,0.0,-0.0202559940516948,60.0,20.106164932250977,0.0,-1.0476743739218365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,0.0001163408669526,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001225125743076,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,9.048738866113126e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0001225125452037,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0005811454029753,286.20684814453125,294.1499938964844,299.1478271484375,296.2950134277344,299.9911499023437,299.1796264648437,287.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396047823131,3.08900673928747e-08,0.0012395739322528,-0.0797212496399879,0.0,0.0,0.0,-0.0202559940516948,60.0,20.106164932250977,0.0,-1.0476743739218365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001166923902928,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001228827459271,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.076079732039943e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001228827168233,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0005829013534821,286.2221374511719,294.1499938964844,299.10467529296875,296.2554016113281,299.9714660644531,299.1360168457031,287.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433496303856,3.1288564628084714e-08,0.001243318314664,-0.080755315721035,0.0,0.0,0.0,-0.020455252379179,60.0,20.02263259887696,0.0,-1.0540146888615709e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001166923902928,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001228827459271,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.076079732039943e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001228827168233,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0005829013534821,286.2221374511719,294.1499938964844,299.10467529296875,296.2554016113281,299.9714660644531,299.1360168457031,287.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433496303856,3.1288564628084714e-08,0.001243318314664,-0.080755315721035,0.0,0.0,0.0,-0.020455252379179,60.0,20.02263259887696,0.0,-1.0540146888615709e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001170404284493,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001232492359122,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.103149204747751e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001232492213603,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0005846398998983,286.2374267578125,294.1499938964844,299.0623474121094,296.2168884277344,299.9515686035156,299.0926818847656,287.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470595538616,3.1683104140256546e-08,0.001247027888894,-0.0817788690328598,0.0,0.0,0.0,-0.0206525456160306,60.0,19.93902969360352,0.0,-1.0603108790974149e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001170404284493,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001232492359122,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,9.103149204747751e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,0.0001232492213603,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0005846398998983,286.2374267578125,294.1499938964844,299.0623474121094,296.2168884277344,299.9515686035156,299.0926818847656,287.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470595538616,3.1683104140256546e-08,0.001247027888894,-0.0817788690328598,0.0,0.0,0.0,-0.0206525456160306,60.0,19.93902969360352,0.0,-1.0603108790974149e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001173600103356,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001235857780557,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.128005331149323e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001235857635037,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005862363032065,286.2528991699219,294.1499938964844,299.0209655761719,296.1796875,299.9308166503906,299.05084228515625,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504623737186,3.2045388564938555e-08,0.0012504303595051,-0.0827185213565826,0.0,0.0,0.0,-0.0208336897194385,60.0,19.857316970825195,0.0,-1.0661089078212173e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787353515625,0.0,0.0,0.0001173600103356,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,0.0001235857780557,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.128005331149323e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,0.0001235857635037,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0005862363032065,286.2528991699219,294.1499938964844,299.0209655761719,296.1796875,299.9308166503906,299.05084228515625,287.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504623737186,3.2045388564938555e-08,0.0012504303595051,-0.0827185213565826,0.0,0.0,0.0,-0.0208336897194385,60.0,19.857316970825195,0.0,-1.0661089078212173e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,0.0001175230863736,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001237575052073,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,9.140689508058132e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856018066406,0.0,0.0,0.0001237574906554,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.000587050919421,286.2606201171875,294.1499938964844,299.000732421875,296.16162109375,299.9204406738281,299.0299072265625,287.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522001052275,3.223025757392861e-08,0.0012521679745987,-0.0831979289650917,0.0,0.0,0.0,-0.0209261290729045,60.0,19.816007614135746,0.0,-1.0690735763319029e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0001176742080133,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001239166449522,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,9.152443089988084e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001239166158484,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,0.0005878057563677,286.26837158203125,294.1499938964844,298.9808044433594,296.1439819335937,299.90985107421875,299.0096740722656,287.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538096634671,3.240156942752037e-08,0.0012537773000076,-0.0836421251296997,0.0,0.0,0.0,-0.0210117883980274,60.0,19.775251388549805,0.0,-1.0718245135876717e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001179735845653,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001242318976437,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.175728337140754e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001242318830918,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005893012857995,286.2839050292969,294.1499938964844,298.9420471191406,296.1099548339844,299.8885498046875,298.9693603515625,287.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570023536682,3.2740956612542504e-08,0.0012569696409627,-0.0845220014452934,0.0,0.0,0.0,-0.021181508898735,60.0,19.693727493286133,0.0,-1.077284821349167e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001179735845653,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1060485839844,0.0,0.0,0.0001242318976437,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.175728337140754e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,0.0001242318830918,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.106201171875,0.0,0.0,0.0005893012857995,286.2839050292969,294.1499938964844,298.9420471191406,296.1099548339844,299.8885498046875,298.9693603515625,287.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570023536682,3.2740956612542504e-08,0.0012569696409627,-0.0845220014452934,0.0,0.0,0.0,-0.021181508898735,60.0,19.693727493286133,0.0,-1.077284821349167e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001182361665996,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001245084131369,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.196151222568004e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.000124508398585,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0005906129372306,286.299560546875,294.1499938964844,298.9048767089844,296.077880859375,299.8666381835937,298.9314880371094,287.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597973691299,3.303862428083448e-08,0.0012597643071785,-0.0852935537695884,0.0,0.0,0.0,-0.021330339834094,60.0,19.61533546447754,0.0,-1.082085461234783e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,0.0001182361665996,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001245084131369,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,9.196151222568004e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199035644531,0.0,0.0,0.000124508398585,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0005906129372306,286.299560546875,294.1499938964844,298.9048767089844,296.077880859375,299.8666381835937,298.9314880371094,287.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597973691299,3.303862428083448e-08,0.0012597643071785,-0.0852935537695884,0.0,0.0,0.0,-0.021330339834094,60.0,19.61533546447754,0.0,-1.082085461234783e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0001184719731099,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0001247567270183,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324768066406,0.0,0.0,9.214491728926076e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0001247567124664,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0005917908274568,286.3139953613281,294.1499938964844,298.87225341796875,296.0502014160156,299.84637451171875,298.89752197265625,287.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623132206499,3.3305944668882155e-08,0.0012622799258679,-0.085986316204071,0.0,0.0,0.0,-0.0214640256017446,60.0,19.543127059936523,0.0,-1.0864055610682045e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001184880020446,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.00012477360724,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,9.215738100465388e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001247735926881,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338806152344,0.0,0.0,0.0005918709211982,286.3152770996094,294.1499938964844,298.8695068359375,296.0478820800781,299.8445739746094,298.8949279785156,287.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262484001927,3.3324113246635534e-08,0.0012624505907297,-0.086033396422863,0.0,0.0,0.0,-0.0214731097221374,60.0,19.53727912902832,0.0,-1.0866995125979885e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
