time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001187184097943,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001250162313226,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.23365878406912e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001250162167707,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0005930218612775,286.3309936523437,294.1499938964844,298.83612060546875,296.02020263671875,299.8222351074219,298.8597717285156,287.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649380369111,3.3585305203587275e-08,0.0012649045092985,-0.0867101550102233,0.0,0.0,0.0,-0.0216037109494209,60.0,19.460718154907227,0.0,-1.0909295156125157e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001187184097943,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001250162313226,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,9.23365878406912e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001250162167707,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0005930218612775,286.3309936523437,294.1499938964844,298.83612060546875,296.02020263671875,299.8222351074219,298.8597717285156,287.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649380369111,3.3585305203587275e-08,0.0012649045092985,-0.0867101550102233,0.0,0.0,0.0,-0.0216037109494209,60.0,19.460718154907227,0.0,-1.0909295156125157e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0001188123351312,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0001251151406904,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.24096384551376e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001251151261385,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0005934910150244,286.33892822265625,294.1499938964844,298.8202514648437,296.0072937011719,299.8109130859375,298.843994140625,287.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012659358326345,3.369177292711356e-08,0.0012659020721912,-0.0869859978556633,0.0,0.0,0.0,-0.0216569360345602,60.0,19.424707412719727,0.0,-1.092656205514686e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001189164322568,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,0.0001252247602678,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,9.249059803551064e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,0.0001252247457159,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.000594011042267,286.3468322753906,294.1499938964844,298.8049621582031,295.9950256347656,299.79962158203125,298.8274230957031,287.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670462019741,3.38097798646686e-08,0.0012670123251155,-0.087291695177555,0.0,0.0,0.0,-0.0217159483581781,60.0,19.38747978210449,0.0,-1.0945715445132009e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001190859111375,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001254032249562,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.26224165596068e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001254032104043,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0005948576144874,286.3627014160156,294.1499938964844,298.77618408203125,295.9725952148437,299.7768859863281,298.7972106933594,287.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268851570785,3.400190351499077e-08,0.001268817577511,-0.087789349257946,0.0,0.0,0.0,-0.0218120142817497,60.0,19.3162841796875,0.0,-1.0976933850770365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001190859111375,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757507324219,0.0,0.0,0.0001254032249562,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,9.26224165596068e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001254032104043,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0005948576144874,286.3627014160156,294.1499938964844,298.77618408203125,295.9725952148437,299.7768859863281,298.7972106933594,287.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268851570785,3.400190351499077e-08,0.001268817577511,-0.087789349257946,0.0,0.0,0.0,-0.0218120142817497,60.0,19.3162841796875,0.0,-1.0976933850770365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0001192361232824,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0001255614188266,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.273925388697536e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.0001255613897228,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0005956080276519,286.3785705566406,294.1499938964844,298.75,295.9530639648437,299.75408935546875,298.76873779296875,287.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704537948593,3.417218508161568e-08,0.0012704195687547,-0.0882303714752197,0.0,0.0,0.0,-0.0218971706926822,60.0,19.247285842895508,0.0,-1.1004640043665861e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0001192361232824,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898803710937,0.0,0.0,0.0001255614188266,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.273925388697536e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.0001255613897228,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0005956080276519,286.3785705566406,294.1499938964844,298.75,295.9530639648437,299.75408935546875,298.76873779296875,287.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704537948593,3.417218508161568e-08,0.0012704195687547,-0.0882303714752197,0.0,0.0,0.0,-0.0218971706926822,60.0,19.247285842895508,0.0,-1.1004640043665861e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001193816569866,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001257146650459,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.28524386836216e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.000125714650494,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.000596334983129,286.39453125,294.1499938964844,298.7276306152344,295.9375915527344,299.7313232421875,298.745361328125,287.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272001536563,3.43371517885771e-08,0.001271967194043,-0.0886575803160667,0.0,0.0,0.0,-0.021979646757245,60.0,19.19042205810547,0.0,-1.1031515612103249e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001193816569866,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001257146650459,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.28524386836216e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.000125714650494,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,0.000596334983129,286.39453125,294.1499938964844,298.7276306152344,295.9375915527344,299.7313232421875,298.745361328125,287.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272001536563,3.43371517885771e-08,0.001271967194043,-0.0886575803160667,0.0,0.0,0.0,-0.021979646757245,60.0,19.19042205810547,0.0,-1.1031515612103249e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001195389777421,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001258803386008,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.297480573877692e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.000125880309497,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.000597120844759,286.4105224609375,294.1499938964844,298.7098693847656,295.9269714355469,299.7086181640625,298.7242126464844,288.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736769858747,3.451549090982553e-08,0.0012736425269395,-0.0891193747520446,0.0,0.0,0.0,-0.0220688190311193,60.0,19.13990974426269,0.0,-1.1060606652790741e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001195389777421,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0001258803386008,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.297480573877692e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.000125880309497,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,0.000597120844759,286.4105224609375,294.1499938964844,298.7098693847656,295.9269714355469,299.7086181640625,298.7242126464844,288.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736769858747,3.451549090982553e-08,0.0012736425269395,-0.0891193747520446,0.0,0.0,0.0,-0.0220688190311193,60.0,19.13990974426269,0.0,-1.1060606652790741e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001196288867504,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001259750133613,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,9.304472769144922e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0001259749842574,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,0.0005975699750706,286.4185485839844,294.1499938964844,298.70263671875,295.9233703613281,299.6973571777344,298.7159729003906,288.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746361317113,3.4617414712556644e-08,0.0012746015563607,-0.0893832668662071,0.0,0.0,0.0,-0.022119790315628,60.0,19.12116432189941,0.0,-1.1077248984747713e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001197211604448,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,0.0001260721764992,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.311649773735552e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327575683594,0.0,0.0,0.0001260721619473,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0005980309215374,286.42657470703125,294.1499938964844,298.6964111328125,295.9208984375,299.6861572265625,298.7082824707031,288.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756194919347,3.472201726140156e-08,0.0012755848001688,-0.0896540731191635,0.0,0.0,0.0,-0.0221720952540636,60.0,19.104251861572266,0.0,-1.1094342511341893e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001199158577946,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001262772129848,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.326793224317952e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.000126277183881,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0005990034551359,286.442626953125,294.1499938964844,298.6869506835937,295.9190673828125,299.66387939453125,298.6953125,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776921503245,3.494273315141072e-08,0.001277657225728,-0.0902254357933998,0.0,0.0,0.0,-0.02228245139122,60.0,19.07790756225586,0.0,-1.1130453003715957e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001199158577946,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,0.0001262772129848,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,9.326793224317952e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.000126277183881,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0005990034551359,286.442626953125,294.1499938964844,298.6869506835937,295.9190673828125,299.66387939453125,298.6953125,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776921503245,3.494273315141072e-08,0.001277657225728,-0.0902254357933998,0.0,0.0,0.0,-0.02228245139122,60.0,19.07790756225586,0.0,-1.1130453003715957e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001201328705064,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001265057362616,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.343671990791336e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001265057071577,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0006000875146128,286.45880126953125,294.1499938964844,298.6810913085937,295.9211730957031,299.6421813964844,298.68853759765625,288.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800047406926,3.5188747915526626e-08,0.0012799694668501,-0.0908621922135353,0.0,0.0,0.0,-0.0224054716527462,60.0,19.071191787719727,0.0,-1.1170772040713929e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001201328705064,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0001265057362616,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.261474609375,0.0,0.0,9.343671990791336e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001265057071577,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0006000875146128,286.45880126953125,294.1499938964844,298.6810913085937,295.9211730957031,299.6421813964844,298.68853759765625,288.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800047406926,3.5188747915526626e-08,0.0012799694668501,-0.0908621922135353,0.0,0.0,0.0,-0.0224054716527462,60.0,19.071191787719727,0.0,-1.1170772040713929e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001203520296257,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001267365150852,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.360717376694085e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001267364859813,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0006011822842992,286.4749755859375,294.1499938964844,298.6785583496094,295.9269104003906,299.62060546875,298.6822204589844,288.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823387514799,3.5437189183085145e-08,0.0012823033612221,-0.0915051102638244,0.0,0.0,0.0,-0.0225296951830387,60.0,19.06678771972656,0.0,-1.1211562878088445e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0001203520296257,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001267365150852,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.360717376694085e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001267364859813,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,0.0006011822842992,286.4749755859375,294.1499938964844,298.6785583496094,295.9269104003906,299.62060546875,298.6822204589844,288.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823387514799,3.5437189183085145e-08,0.0012823033612221,-0.0915051102638244,0.0,0.0,0.0,-0.0225296951830387,60.0,19.06678771972656,0.0,-1.1211562878088445e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001205880762427,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001269850763492,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.379076072946192e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001269850617973,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0006023613968864,286.4912109375,294.1499938964844,298.67901611328125,295.9360046386719,299.5997314453125,298.68121337890625,288.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848543701693,3.570478668279976e-08,0.0012848187470808,-0.092197485268116,0.0,0.0,0.0,-0.0226635057479143,60.0,19.078813552856445,0.0,-1.1255581000568784e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001205880762427,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,0.0001269850763492,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.379076072946192e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001269850617973,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,0.0006023613968864,286.4912109375,294.1499938964844,298.67901611328125,295.9360046386719,299.5997314453125,298.68121337890625,288.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012848543701693,3.570478668279976e-08,0.0012848187470808,-0.092197485268116,0.0,0.0,0.0,-0.0226635057479143,60.0,19.078813552856445,0.0,-1.1255581000568784e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001207075838465,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.000127110935864,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,9.388371836394072e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,0.0001271109067602,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0006029583746567,286.4993591308594,294.1499938964844,298.68023681640625,295.94171142578125,299.5895690917969,298.6819763183594,288.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012861281866207,3.5840272971654485e-08,0.0012860923307016,-0.092547982931137,0.0,0.0,0.0,-0.0227312557399272,60.0,19.08973503112793,0.0,-1.127790056898448e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,0.0001208278554258,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053894042969,0.0,0.0,0.0001272375811822,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,9.397725807502866e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.305419921875,0.0,0.0,0.0001272375520784,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.000603559135925,286.50750732421875,294.1499938964844,298.6820983886719,295.9481506347656,299.5794982910156,298.6831970214844,288.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874095700681,3.597661901721949e-08,0.0012873735977336,-0.0929006710648536,0.0,0.0,0.0,-0.0227994322776794,60.0,19.10229110717773,0.0,-1.13003835622294e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001210700065712,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001274925743928,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.41655962378718e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001274925598409,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0006047687493264,286.5238342285156,294.1499938964844,298.6875,295.9630126953125,299.5596923828125,298.6869201660156,288.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899887515231,3.6251137203180406e-08,0.0012899525463581,-0.0936106815934181,0.0,0.0,0.0,-0.0229366961866617,60.0,19.131715774536133,0.0,-1.1345719741484572e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,0.0001210700065712,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001274925743928,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.41655962378718e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,0.0001274925598409,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0006047687493264,286.5238342285156,294.1499938964844,298.6875,295.9630126953125,299.5596923828125,298.6869201660156,288.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899887515231,3.6251137203180406e-08,0.0012899525463581,-0.0936106815934181,0.0,0.0,0.0,-0.0229366961866617,60.0,19.131715774536133,0.0,-1.1345719741484572e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0001213128707604,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0001277483243029,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,9.435449464945124e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.000127748309751,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0006059819133952,286.54022216796875,294.1499938964844,298.69488525390625,295.9803466796875,299.5406494140625,298.6932373046875,288.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925764312967,3.652647251328745e-08,0.001292539993301,-0.0943226665258407,0.0,0.0,0.0,-0.0230743736028671,60.0,19.169998168945312,0.0,-1.1391281873329717e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0001213128707604,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,0.0001277483243029,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,9.435449464945124e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.000127748309751,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3350524902344,0.0,0.0,0.0006059819133952,286.54022216796875,294.1499938964844,298.69488525390625,295.9803466796875,299.5406494140625,298.6932373046875,288.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925764312967,3.652647251328745e-08,0.001292539993301,-0.0943226665258407,0.0,0.0,0.0,-0.0230743736028671,60.0,19.169998168945312,0.0,-1.1391281873329717e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001215539741679,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001280022115679,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.454201790504158e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.000128002197016,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0006071862881071,286.556640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5220642089844,298.700927734375,288.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951453682035,3.679980409287964e-08,0.0012951085809618,-0.0950293317437172,0.0,0.0,0.0,-0.0232110489159822,60.0,19.21315574645996,0.0,-1.1436602420644705e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001215539741679,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34979248046875,0.0,0.0,0.0001280022115679,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497009277344,0.0,0.0,9.454201790504158e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,0.000128002197016,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0006071862881071,286.556640625,294.1499938964844,298.70391845703125,295.9997863769531,299.5220642089844,298.700927734375,288.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951453682035,3.679980409287964e-08,0.0012951085809618,-0.0950293317437172,0.0,0.0,0.0,-0.0232110489159822,60.0,19.21315574645996,0.0,-1.1436602420644705e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001217897661263,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001282505108974,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.472540841670708e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001282504963455,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0006083641201257,286.5731201171875,294.1499938964844,298.7142944335937,296.0210876464844,299.5040588378906,298.7100830078125,288.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976577272638,3.7067117375499954e-08,0.0012976207071915,-0.0957202985882759,0.0,0.0,0.0,-0.0233447141945362,60.0,19.2614974975586,0.0,-1.148101134162971e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001217897661263,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,0.0001282505108974,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646240234375,0.0,0.0,9.472540841670708e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001282504963455,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0006083641201257,286.5731201171875,294.1499938964844,298.7142944335937,296.0210876464844,299.5040588378906,298.7100830078125,288.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976577272638,3.7067117375499954e-08,0.0012976207071915,-0.0957202985882759,0.0,0.0,0.0,-0.0233447141945362,60.0,19.2614974975586,0.0,-1.148101134162971e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,0.0001219038167619,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,0.0001283706078538,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.48141168919392e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0001283705933019,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0006089338567107,286.58135986328125,294.1499938964844,298.7198486328125,296.0323181152344,299.495361328125,298.7152099609375,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012988721719011,3.7196411284412534e-08,0.0012988349189981,-0.0960544571280479,0.0,0.0,0.0,-0.0234093610197305,60.0,19.287738800048828,0.0,-1.1502522312412113e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001220165650011,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,0.0001284893514821,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.490181400906296e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,0.0001284893369302,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,0.0006094970740377,286.589599609375,294.1499938964844,298.72564697265625,296.0438842773437,299.4867248535156,298.7204895019531,288.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000733451917,3.7324237922575776e-08,0.0013000360922887,-0.0963847935199737,0.0,0.0,0.0,-0.0234732776880264,60.0,19.31455421447754,0.0,-1.1523808751690027e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001222352293552,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001287196064367,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.507188224233688e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001287195918848,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,0.0006105893407948,286.60614013671875,294.1499938964844,298.7376403808594,296.06793212890625,299.4698181152344,298.7315673828125,288.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024045620113,3.7572132072227766e-08,0.0013023669598624,-0.0970253273844719,0.0,0.0,0.0,-0.023597240447998,60.0,19.370079040527344,0.0,-1.1565145285885593e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001222352293552,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,0.0001287196064367,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,9.507188224233688e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,0.0001287195918848,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,0.0006105893407948,286.60614013671875,294.1499938964844,298.7376403808594,296.06793212890625,299.4698181152344,298.7315673828125,288.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024045620113,3.7572132072227766e-08,0.0013023669598624,-0.0970253273844719,0.0,0.0,0.0,-0.023597240447998,60.0,19.370079040527344,0.0,-1.1565145285885593e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0001224312873091,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.00012892606901,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,9.522437176201493e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001289260544581,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0006115687428973,286.6227111816406,294.1499938964844,298.75,296.0929260253906,299.45391845703125,298.7434997558594,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044924708083,3.779440049811456e-08,0.0013044546358287,-0.0975995510816574,0.0,0.0,0.0,-0.0237083751708269,60.0,19.429027557373047,0.0,-1.1602271143829057e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.0001224312873091,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,0.00012892606901,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40972900390625,0.0,0.0,9.522437176201493e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,0.0001289260544581,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,0.0006115687428973,286.6227111816406,294.1499938964844,298.75,296.0929260253906,299.45391845703125,298.7434997558594,288.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044924708083,3.779440049811456e-08,0.0013044546358287,-0.0975995510816574,0.0,0.0,0.0,-0.0237083751708269,60.0,19.429027557373047,0.0,-1.1602271143829057e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0001226191961904,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0001291239314014,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.53705166466534e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001291239168494,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0006125073414295,286.6392822265625,294.1499938964844,298.7623596191406,296.1185302734375,299.4383239746094,298.75537109375,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064971426501,3.800742476300911e-08,0.0013064590748399,-0.098149798810482,0.0,0.0,0.0,-0.023814907297492,60.0,19.487966537475582,0.0,-1.1637908414741105e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
