time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,0.0001226191961904,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0001291239314014,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,9.53705166466534e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001291239168494,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0006125073414295,286.6392822265625,294.1499938964844,298.7623596191406,296.1185302734375,299.4383239746094,298.75537109375,288.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064971426501,3.800742476300911e-08,0.0013064590748399,-0.098149798810482,0.0,0.0,0.0,-0.023814907297492,60.0,19.487966537475582,0.0,-1.1637908414741105e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001227861939696,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001292997912969,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.55003997660242e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.000129299776745,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0006133415154181,286.6559143066406,294.1499938964844,298.7743530273437,296.1444396972656,299.4232177734375,298.767333984375,288.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082738732919,3.819674176952503e-08,0.0013082356890663,-0.0986387431621551,0.0,0.0,0.0,-0.0239095613360404,60.0,19.54628562927246,0.0,-1.1669627042465437e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001227861939696,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400939941406,0.0,0.0,0.0001292997912969,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.55003997660242e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,0.000129299776745,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0006133415154181,286.6559143066406,294.1499938964844,298.7743530273437,296.1444396972656,299.4232177734375,298.767333984375,288.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082738732919,3.819674176952503e-08,0.0013082356890663,-0.0986387431621551,0.0,0.0,0.0,-0.0239095613360404,60.0,19.54628562927246,0.0,-1.1669627042465437e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001228543405886,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001293715613428,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.555340511724351e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,0.0001293715467909,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,0.0006136819720268,286.6642150878906,294.1499938964844,298.7801513671875,296.1574401855469,299.41607666015625,298.7730407714844,288.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089991407468,3.827399908118424e-08,0.001308960840106,-0.0988382622599601,0.0,0.0,0.0,-0.0239481888711452,60.0,19.57517433166504,0.0,-1.1682583078709285e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001229253975907,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,0.0001294463872909,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552307128906,0.0,0.0,9.560867329128088e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.000129446372739,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.000614036922343,286.67254638671875,294.1499938964844,298.78570556640625,296.1703796386719,299.40887451171875,298.7788391113281,288.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309756655246,3.835455331113735e-08,0.0013097183546051,-0.0990462675690651,0.0,0.0,0.0,-0.0239884704351425,60.0,19.6043643951416,0.0,-1.1696099022628917e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001230423949891,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001295695983571,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.569967369316146e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001295695838052,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0006146213854663,286.6891784667969,294.1499938964844,298.79608154296875,296.196044921875,299.3948974609375,298.7896728515625,288.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110045110806,3.8487190323621696e-08,0.0013109660940244,-0.0993887484073638,0.0,0.0,0.0,-0.0240547992289066,60.0,19.660099029541016,0.0,-1.171837169522405e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001230423949891,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,0.0001295695983571,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,9.569967369316146e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706115722656,0.0,0.0,0.0001295695838052,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0006146213854663,286.6891784667969,294.1499938964844,298.79608154296875,296.196044921875,299.3948974609375,298.7896728515625,288.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110045110806,3.8487190323621696e-08,0.0013109660940244,-0.0993887484073638,0.0,0.0,0.0,-0.0240547992289066,60.0,19.660099029541016,0.0,-1.171837169522405e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001231187488883,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001296499976888,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.575906005920842e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001296499831369,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0006150028202682,286.7058410644531,294.1499938964844,298.8051147460937,296.2210998535156,299.3816833496094,298.7988586425781,288.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311816740781,3.857374508697831e-08,0.0013117782073095,-0.0996122136712074,0.0,0.0,0.0,-0.0240980722010135,60.0,19.709693908691406,0.0,-1.1732917215567797e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001231187488883,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001296499976888,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857788085937,0.0,0.0,9.575906005920842e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001296499831369,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0006150028202682,286.7058410644531,294.1499938964844,298.8051147460937,296.2210998535156,299.3816833496094,298.7988586425781,288.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311816740781,3.857374508697831e-08,0.0013117782073095,-0.0996122136712074,0.0,0.0,0.0,-0.0240980722010135,60.0,19.709693908691406,0.0,-1.1732917215567797e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001231668429682,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001297006383538,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.579646575730294e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001297006238019,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0006152430432848,286.7225036621094,294.1499938964844,298.8125,296.2452697753906,299.3688659667969,298.8065185546875,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123324606567,3.862825792566582e-08,0.0013122938107699,-0.0997529476881027,0.0,0.0,0.0,-0.0241253487765789,60.0,19.75369453430176,0.0,-1.1742082506316365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001231668429682,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001297006383538,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,9.579646575730294e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,0.0001297006238019,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,0.0006152430432848,286.7225036621094,294.1499938964844,298.8125,296.2452697753906,299.3688659667969,298.8065185546875,288.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123324606567,3.862825792566582e-08,0.0013122938107699,-0.0997529476881027,0.0,0.0,0.0,-0.0241253487765789,60.0,19.75369453430176,0.0,-1.1742082506316365e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001231793721672,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.000129713822389,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.580620826454832e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001297138078371,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0006153056165203,286.7391357421875,294.1499938964844,298.8179016113281,296.2682189941406,299.3564758300781,298.8122253417969,288.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124665711075,3.864243325324424e-08,0.0013124279212206,-0.0997895449399948,0.0,0.0,0.0,-0.0241324417293071,60.0,19.79056930541992,0.0,-1.174446637719484e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.0001231793721672,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164794921875,0.0,0.0,0.000129713822389,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163879394531,0.0,0.0,9.580620826454832e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001297138078371,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165710449219,0.0,0.0,0.0006153056165203,286.7391357421875,294.1499938964844,298.8179016113281,296.2682189941406,299.3564758300781,298.8122253417969,288.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124665711075,3.864243325324424e-08,0.0013124279212206,-0.0997895449399948,0.0,0.0,0.0,-0.0241324417293071,60.0,19.79056930541992,0.0,-1.174446637719484e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001231956121046,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5241394042969,0.0,0.0,0.0001297309354413,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,9.581883932696655e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001297309208894,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242614746094,0.0,0.0,0.0006153867579996,286.7474670410156,294.1499938964844,298.8197631835937,296.2791442871094,299.3502502441406,298.8155517578125,288.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126411940902,3.8660846968241465e-08,0.0013126025442034,-0.0998370796442031,0.0,0.0,0.0,-0.0241416562348604,60.0,19.81092071533203,0.0,-1.1747562922437282e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,0.0001231644273502,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001296980917686,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,9.579458856023848e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0001296980772167,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,0.000615230994299,286.7557983398437,294.1499938964844,298.82098388671875,296.2896728515625,299.3443298339844,298.8165588378906,288.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123034732416,3.862547615085532e-08,0.0013122649397701,-0.0997457727789878,0.0,0.0,0.0,-0.0241239443421363,60.0,19.82173156738281,0.0,-1.1741614969196237e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001230950292665,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001296250266022,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.574061550665648e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001296250120503,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0006148843676783,286.7723999023437,294.1499938964844,298.8214416503906,296.3092956542969,299.3324584960937,298.8177795410156,288.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311567844823,3.8546783542869896e-08,0.0013115293113514,-0.0995426028966903,0.0,0.0,0.0,-0.0240846145898103,60.0,19.84159469604492,0.0,-1.172838466345639e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001230950292665,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,0.0001296250266022,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.574061550665648e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472106933594,0.0,0.0,0.0001296250120503,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472717285156,0.0,0.0,0.0006148843676783,286.7723999023437,294.1499938964844,298.8214416503906,296.3092956542969,299.3324584960937,298.8177795410156,288.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001311567844823,3.8546783542869896e-08,0.0013115293113514,-0.0995426028966903,0.0,0.0,0.0,-0.0240846145898103,60.0,19.84159469604492,0.0,-1.172838466345639e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001229874178534,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001295116962864,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,9.56569128902629e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001295116817345,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0006143468781374,286.7890014648437,294.1499938964844,298.81890869140625,296.3267822265625,299.3207702636719,298.8163146972656,288.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104223180562,3.8424758486144135e-08,0.001310383901,-0.0992275401949882,0.0,0.0,0.0,-0.0240236036479473,60.0,19.851083755493164,0.0,-1.170788479498697e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001229874178534,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001295116962864,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,9.56569128902629e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001295116817345,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,0.0006143468781374,286.7890014648437,294.1499938964844,298.81890869140625,296.3267822265625,299.3207702636719,298.8163146972656,288.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013104223180562,3.8424758486144135e-08,0.001310383901,-0.0992275401949882,0.0,0.0,0.0,-0.0240236036479473,60.0,19.851083755493164,0.0,-1.170788479498697e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0001228352339239,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000129351436044,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.553854761179537e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.000129351436044,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,0.0006135866860859,286.8055725097656,294.1499938964844,298.81304931640625,296.3418273925781,299.30914306640625,298.81201171875,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088008854538,3.825219607733743e-08,0.0013087627012282,-0.0987819507718086,0.0,0.0,0.0,-0.0239373203366994,60.0,19.849653244018555,0.0,-1.1678925204705592e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0001228352339239,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000129351436044,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.553854761179537e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.577880859375,0.0,0.0,0.000129351436044,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,0.0006135866860859,286.8055725097656,294.1499938964844,298.81304931640625,296.3418273925781,299.30914306640625,298.81201171875,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088008854538,3.825219607733743e-08,0.0013087627012282,-0.0987819507718086,0.0,0.0,0.0,-0.0239373203366994,60.0,19.849653244018555,0.0,-1.1678925204705592e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0001226328167831,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0001291382941417,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.538111044093966e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001291382795898,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0006125755608081,286.82208251953125,294.1499938964844,298.8035888671875,296.3541259765625,299.29754638671875,298.80438232421875,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066418468952,3.802268011554588e-08,0.0013066038955003,-0.0981892049312591,0.0,0.0,0.0,-0.0238225441426038,60.0,19.835298538208008,0.0,-1.16404635264189e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931396484375,0.0,0.0,0.0001226328167831,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0001291382941417,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59307861328125,0.0,0.0,9.538111044093966e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932006835937,0.0,0.0,0.0001291382795898,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,0.0006125755608081,286.82208251953125,294.1499938964844,298.8035888671875,296.3541259765625,299.29754638671875,298.80438232421875,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066418468952,3.802268011554588e-08,0.0013066038955003,-0.0981892049312591,0.0,0.0,0.0,-0.0238225441426038,60.0,19.835298538208008,0.0,-1.16404635264189e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007995605469,0.0,0.0,0.0001225338492076,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,0.0001290340587729,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,9.53041308093816e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,0.000129034044221,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.000612081203144,286.8303527832031,294.1499938964844,298.79736328125,296.359130859375,299.2917785644531,298.8006896972656,288.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055901508778,3.791045699585993e-08,0.0013055521994829,-0.0978993400931358,0.0,0.0,0.0,-0.0237664431333541,60.0,19.828834533691406,0.0,-1.162167961865635e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001223870058311,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001288794301217,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,9.518992010271175e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.0001288794155698,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0006113476702012,286.8385925292969,294.1499938964844,298.7901306152344,296.36334228515625,299.28594970703125,298.79400634765625,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040192425251,3.774396262201663e-08,0.0013039814075455,-0.0974692553281784,0.0,0.0,0.0,-0.0236831586807966,60.0,19.81055450439453,0.0,-1.1593841264812e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,0.0001220690173795,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001285445760004,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.494259575149044e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0001285445614485,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,0.0006097592995502,286.85504150390625,294.1499938964844,298.7723693847656,296.36920166015625,299.2741394042969,298.7782897949219,288.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006350491195,3.738341902703724e-08,0.0013005976798012,-0.0965377166867256,0.0,0.0,0.0,-0.0235028993338346,60.0,19.765708923339844,0.0,-1.1533669663776907e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,0.0001220690173795,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001285445760004,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,9.494259575149044e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0001285445614485,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62384033203125,0.0,0.0,0.0006097592995502,286.85504150390625,294.1499938964844,298.7723693847656,296.36920166015625,299.2741394042969,298.7782897949219,288.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013006350491195,3.738341902703724e-08,0.0013005976798012,-0.0965377166867256,0.0,0.0,0.0,-0.0235028993338346,60.0,19.765708923339844,0.0,-1.1533669663776907e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001216979144373,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001281537843169,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,9.46539585129358e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.000128153769765,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.000607905560173,286.87139892578125,294.1499938964844,298.75,296.3713684082031,299.26202392578125,298.7574768066406,288.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966818176209,3.6962660487915855e-08,0.0012966447975486,-0.0954503044486045,0.0,0.0,0.0,-0.0232925117015838,60.0,19.7026481628418,0.0,-1.1463647098253205e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001216979144373,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001281537843169,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,9.46539585129358e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.000128153769765,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.000607905560173,286.87139892578125,294.1499938964844,298.75,296.3713684082031,299.26202392578125,298.7574768066406,288.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966818176209,3.6962660487915855e-08,0.0012966447975486,-0.0954503044486045,0.0,0.0,0.0,-0.0232925117015838,60.0,19.7026481628418,0.0,-1.1463647098253205e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001212690112879,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001277021219721,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.43203704082407e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001277021219721,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0006057631107978,286.8877258300781,294.1499938964844,298.7201232910156,296.3678283691406,299.2495422363281,298.73101806640625,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292111701332,3.6476372144989e-08,0.0012920752633363,-0.0941931158304214,0.0,0.0,0.0,-0.0230493526905775,60.0,19.6208610534668,0.0,-1.1382983444718776e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001212690112879,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541748046875,0.0,0.0,0.0001277021219721,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,9.43203704082407e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,0.0001277021219721,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0006057631107978,286.8877258300781,294.1499938964844,298.7201232910156,296.3678283691406,299.2495422363281,298.73101806640625,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292111701332,3.6476372144989e-08,0.0012920752633363,-0.0941931158304214,0.0,0.0,0.0,-0.0230493526905775,60.0,19.6208610534668,0.0,-1.1382983444718776e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001207768655149,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001271838700631,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.393758227815852e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001271838555112,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,0.0006033047684468,286.9039611816406,294.1499938964844,298.6805725097656,296.35711669921875,299.2364807128906,298.6969909667969,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868675403296,3.591838293459659e-08,0.0012868315679952,-0.092750035226345,0.0,0.0,0.0,-0.0227703396230936,60.0,19.51644897460937,0.0,-1.1290777024441925e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001207768655149,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,0.0001271838700631,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.393758227815852e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001271838555112,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,0.0006033047684468,286.9039611816406,294.1499938964844,298.6805725097656,296.35711669921875,299.2364807128906,298.6969909667969,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868675403296,3.591838293459659e-08,0.0012868315679952,-0.092750035226345,0.0,0.0,0.0,-0.0227703396230936,60.0,19.51644897460937,0.0,-1.1290777024441925e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001205220396514,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0001269155327463,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.373939246870576e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769104003906,0.0,0.0,0.0001269155181944,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,0.0006020318833179,286.9120788574219,294.1499938964844,298.6573791503906,296.3492431640625,299.2298889160156,298.6788330078125,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284152502194,3.5629472705522864e-08,0.0012841168791055,-0.092002622783184,0.0,0.0,0.0,-0.0226258765906095,60.0,19.461153030395508,0.0,-1.1243182740372505e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001202228595502,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0001266004837816,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.350669279228896e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,0.0001266004692297,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844787597656,0.0,0.0,0.000600537401624,286.92010498046875,294.1499938964844,298.63201904296875,296.3397521972656,299.2227783203125,298.6549377441406,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809605104848,3.5290266708898343e-08,0.0012809252366423,-0.091124914586544,0.0,0.0,0.0,-0.0224562417715787,60.0,19.388586044311523,0.0,-1.1187430715153825e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.000119599593745,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0001259441487491,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.3021932116244e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001259441487491,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0005974241066724,286.9361877441406,294.1499938964844,298.5751647949219,296.31622314453125,299.2080383300781,298.6039428710937,288.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743236729875,3.4583646169039646e-08,0.0012742890976369,-0.0892958343029022,0.0,0.0,0.0,-0.0221029296517372,60.0,19.233510971069336,0.0,-1.1071733041490009e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.000119599593745,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,0.0001259441487491,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.3021932116244e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.699462890625,0.0,0.0,0.0001259441487491,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0005974241066724,286.9361877441406,294.1499938964844,298.5751647949219,296.31622314453125,299.2080383300781,298.6039428710937,288.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743236729875,3.4583646169039646e-08,0.0012742890976369,-0.0892958343029022,0.0,0.0,0.0,-0.0221029296517372,60.0,19.233510971069336,0.0,-1.1071733041490009e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.000118909178127,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0001252171059604,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.24849373404868e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0001252170914085,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005939753027632,286.9521179199219,294.1499938964844,298.5107421875,296.2870178222656,299.19219970703125,298.5452575683594,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669678544625,3.380089097504424e-08,0.0012669340940192,-0.0872686654329299,0.0,0.0,0.0,-0.0217115301638841,60.0,19.054258346557617,0.0,-1.0944270911750209e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.000118909178127,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,0.0001252171059604,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,9.24849373404868e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7143859863281,0.0,0.0,0.0001252170914085,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005939753027632,286.9521179199219,294.1499938964844,298.5107421875,296.2870178222656,299.19219970703125,298.5452575683594,288.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669678544625,3.380089097504424e-08,0.0012669340940192,-0.0872686654329299,0.0,0.0,0.0,-0.0217115301638841,60.0,19.054258346557617,0.0,-1.0944270911750209e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
