time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001181420957436,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001244093291461,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,9.188832336803898e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001244093291461,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0005901436088606,286.96795654296875,294.1499938964844,298.4393615722656,296.25262451171875,299.1752014160156,298.4796447753906,288.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587951496243,3.293123640446538e-08,0.0012587622040882,-0.0850152224302291,0.0,0.0,0.0,-0.0212766770273447,60.0,18.851621627807617,0.0,-1.0803522343394436e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001181420957436,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72918701171875,0.0,0.0,0.0001244093291461,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,9.188832336803898e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,0.0001244093291461,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,0.0005901436088606,286.96795654296875,294.1499938964844,298.4393615722656,296.25262451171875,299.1752014160156,298.4796447753906,288.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587951496243,3.293123640446538e-08,0.0012587622040882,-0.0850152224302291,0.0,0.0,0.0,-0.0212766770273447,60.0,18.851621627807617,0.0,-1.0803522343394436e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001172456468339,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001234653318533,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,9.1191082901787e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0001234653173014,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0005856656935065,286.9836120605469,294.1499938964844,298.3617858886719,296.21356201171875,299.15692138671875,298.4078063964844,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492437381297,3.1914929365939315e-08,0.0012492118403315,-0.0823801755905151,0.0,0.0,0.0,-0.0207684934139251,60.0,18.62192726135254,0.0,-1.0640191305810732e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001172456468339,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,0.0001234653318533,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,9.1191082901787e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439270019531,0.0,0.0,0.0001234653173014,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,0.0005856656935065,286.9836120605469,294.1499938964844,298.3617858886719,296.21356201171875,299.15692138671875,298.4078063964844,288.5085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492437381297,3.1914929365939315e-08,0.0012492118403315,-0.0823801755905151,0.0,0.0,0.0,-0.0207684934139251,60.0,18.62192726135254,0.0,-1.0640191305810732e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001167554000858,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511901855469,0.0,0.0,0.0001229490735568,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,9.080977906705812e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.751220703125,0.0,0.0,0.0001229490590048,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0005832167807966,286.99139404296875,294.1499938964844,298.32086181640625,296.1924133300781,299.1473388671875,298.3702087402344,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244029845111,3.135914994345512e-08,0.0012439985293895,-0.0809384360909462,0.0,0.0,0.0,-0.0204906314611434,60.0,18.49582290649414,0.0,-1.0551394780122793e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,0.0001161653926828,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,0.0001223277795361,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,9.035088442033155e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75848388671875,0.0,0.0,0.0001223277649842,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.758544921875,0.0,0.0,0.0005802696105092,286.9991149902344,294.1499938964844,298.2786560058594,296.1703186035156,299.1374206542969,298.33123779296875,288.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377445818856,3.069027698643367e-08,0.0012377139646559,-0.0792026966810226,0.0,0.0,0.0,-0.0201561786234378,60.0,18.3585262298584,0.0,-1.0445024400951297e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001146128124673,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001206928282044,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,8.9143322838936e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001206928136525,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0005725141381844,287.01434326171875,294.1499938964844,298.1907043457031,296.1233825683594,299.1164855957031,298.24969482421875,288.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212014989927,2.893017558847077e-08,0.0012211725115776,-0.07463189214468,0.0,0.0,0.0,-0.0192760657519102,60.0,18.039474487304688,0.0,-1.0167686781414886e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001146128124673,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,0.0001206928282044,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,8.9143322838936e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001206928136525,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0005725141381844,287.01434326171875,294.1499938964844,298.1907043457031,296.1233825683594,299.1164855957031,298.24969482421875,288.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212014989927,2.893017558847077e-08,0.0012211725115776,-0.07463189214468,0.0,0.0,0.0,-0.0192760657519102,60.0,18.039474487304688,0.0,-1.0167686781414886e-07,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,0.0001128008516388,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,0.0001187847446999,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,8.773401350481436e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.000118784730148,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0005634630215354,287.0293884277344,294.1499938964844,298.0985717773437,296.0732421875,299.0948486328125,298.1661376953125,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018951820209,2.687608535723029e-08,0.0012018682900816,-0.0692918598651886,0.0,0.0,0.0,-0.0182489473372697,60.0,17.687204360961914,0.0,-9.848736937101421e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,0.0001128008516388,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869567871094,0.0,0.0,0.0001187847446999,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868957519531,0.0,0.0,8.773401350481436e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.000118784730148,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870178222656,0.0,0.0,0.0005634630215354,287.0293884277344,294.1499938964844,298.0985717773437,296.0732421875,299.0948486328125,298.1661376953125,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018951820209,2.687608535723029e-08,0.0012018682900816,-0.0692918598651886,0.0,0.0,0.0,-0.0182489473372697,60.0,17.687204360961914,0.0,-9.848736937101421e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001105734118027,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001164391433121,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,8.60015643411316e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001164391360362,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0005523365107364,287.04400634765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0716857910156,298.0800476074219,288.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781611246988,2.435107582243745e-08,0.0011781367938965,-0.0627196580171585,0.0,0.0,0.0,-0.0169863458722829,60.0,17.276155471801758,0.0,-9.463617089977561e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001105734118027,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,0.0001164391433121,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8006591796875,0.0,0.0,8.60015643411316e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001164391360362,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0005523365107364,287.04400634765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0716857910156,298.0800476074219,288.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781611246988,2.435107582243745e-08,0.0011781367938965,-0.0627196580171585,0.0,0.0,0.0,-0.0169863458722829,60.0,17.276155471801758,0.0,-9.463617089977561e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001082753806258,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001140192034654,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,8.42142035253346e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001140191961894,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0005408574361354,287.0583190917969,294.1499938964844,297.9046936035156,295.9655456542969,299.0476379394531,297.9931945800781,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536739766597,2.174612490080108e-08,0.0011536522069945,-0.0559310466051101,0.0,0.0,0.0,-0.0156837608665227,60.0,16.843687057495117,0.0,-9.074342699477712e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001082753806258,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,0.0001140192034654,298.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,8.42142035253346e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,0.0001140191961894,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0005408574361354,287.0583190917969,294.1499938964844,297.9046936035156,295.9655456542969,299.0476379394531,297.9931945800781,288.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011536739766597,2.174612490080108e-08,0.0011536522069945,-0.0559310466051101,0.0,0.0,0.0,-0.0156837608665227,60.0,16.843687057495117,0.0,-9.074342699477712e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001070949365384,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0001127761424868,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,8.329608681378886e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8210144042969,0.0,0.0,0.0001127761352108,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.0005349608836695,287.0654602050781,294.1499938964844,297.8547058105469,295.9374084472656,299.0354919433594,297.94989013671875,288.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410927399992,2.0408053913456573e-08,0.0011410722509026,-0.0524409711360931,0.0,0.0,0.0,-0.0150146540254354,60.0,16.624483108520508,0.0,-8.877559309894424e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,0.0001059417190845,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,0.0001115617487812,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,8.239913586294279e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82769775390625,0.0,0.0,0.0001115617415052,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,0.0005292003042995,287.0725402832031,294.1499938964844,297.80426025390625,295.9089660644531,299.0232238769531,297.906494140625,288.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288044042885,1.910086666612188e-08,0.0011287853121757,-0.0490296296775341,0.0,0.0,0.0,-0.0143610034137964,60.0,16.401470184326172,0.0,-8.68739817860842e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0001038469708873,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0001093558748834,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,8.076988160610199e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001093558676075,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0005187366041354,287.0863952636719,294.1499938964844,297.7024841308594,295.8512878417969,298.9975280761719,297.8194274902344,288.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064819991588,1.6726483309525978e-08,0.0011064652353525,-0.0428290292620658,0.0,0.0,0.0,-0.0131737003102898,60.0,15.964924812316896,0.0,-8.347247870688079e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0001038469708873,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0001093558748834,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,8.076988160610199e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,0.0001093558676075,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,0.0005187366041354,287.0863952636719,294.1499938964844,297.7024841308594,295.8512878417969,298.9975280761719,297.8194274902344,288.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064819991588,1.6726483309525978e-08,0.0011064652353525,-0.0428290292620658,0.0,0.0,0.0,-0.0131737003102898,60.0,15.964924812316896,0.0,-8.347247870688079e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001021098942146,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001075266554835,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,7.94188235886395e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001075266409316,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0005100595881231,287.1000061035156,294.1499938964844,297.6000061035156,295.7929992675781,298.970703125,297.7333984375,288.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879744077101,1.4757575605983677e-08,0.0010879596229642,-0.0376835875213146,0.0,0.0,0.0,-0.0121891675516963,60.0,15.56225299835205,0.0,-8.070330181908504e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001021098942146,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001075266554835,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85357666015625,0.0,0.0,7.94188235886395e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001075266409316,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,0.0005100595881231,287.1000061035156,294.1499938964844,297.6000061035156,295.7929992675781,298.970703125,297.7333984375,288.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879744077101,1.4757575605983677e-08,0.0010879596229642,-0.0376835875213146,0.0,0.0,0.0,-0.0121891675516963,60.0,15.56225299835205,0.0,-8.070330181908504e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0001006783131742,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001060191279975,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.830536924302578e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001060191207216,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0005029085441492,287.1133728027344,294.1499938964844,297.4975280761719,295.73468017578125,298.942626953125,297.6481628417969,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727228363975,1.3134961562855096e-08,0.0010727096814662,-0.0334408991038799,0.0,0.0,0.0,-0.0113778002560138,60.0,15.197633743286133,0.0,-7.845623883895314e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0001006783131742,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001060191279975,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,7.830536924302578e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0001060191207216,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663635253906,0.0,0.0,0.0005029085441492,287.1133728027344,294.1499938964844,297.4975280761719,295.73468017578125,298.942626953125,297.6481628417969,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727228363975,1.3134961562855096e-08,0.0010727096814662,-0.0334408991038799,0.0,0.0,0.0,-0.0113778002560138,60.0,15.197633743286133,0.0,-7.845623883895314e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,9.952949039870872e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.000104809361801,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,7.741184526821598e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,0.000104809354525,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,0.0004971699672751,287.1266174316406,294.1499938964844,297.3957214355469,295.6768493652344,298.91363525390625,297.56298828125,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604807175695,1.1832859136973184e-08,0.001060468959622,-0.0300349686294794,0.0,0.0,0.0,-0.0107266847044229,60.0,14.864828109741213,0.0,-7.66759598036515e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,9.952949039870872e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,0.000104809361801,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,7.741184526821598e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788757324219,0.0,0.0,0.000104809354525,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,0.0004971699672751,287.1266174316406,294.1499938964844,297.3957214355469,295.6768493652344,298.91363525390625,297.56298828125,288.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604807175695,1.1832859136973184e-08,0.001060468959622,-0.0300349686294794,0.0,0.0,0.0,-0.0107266847044229,60.0,14.864828109741213,0.0,-7.66759598036515e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,9.906535706249996e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851013183594,0.0,0.0,0.0001043205993482,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,7.705084863118827e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,0.0001043205920723,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851623535156,0.0,0.0,0.0004948514979332,287.1332092285156,294.1499938964844,297.3453063964844,295.64825439453125,298.8987731933594,297.5202331542969,288.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555344633758,1.1306797276233738e-08,0.0010555231710895,-0.0286586433649063,0.0,0.0,0.0,-0.0104636261239647,60.0,14.711518287658691,0.0,-7.596249673724742e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,9.867379412753507e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.0001039082708302,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912658691406,0.0,0.0,7.67462988733314e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0001039082635543,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,0.0004928956041112,287.1397705078125,294.1499938964844,297.2953186035156,295.6199951171875,298.8836975097656,297.4775695800781,288.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513600427657,1.0862999388905337e-08,0.0010513492161408,-0.0274974163621664,0.0,0.0,0.0,-0.0102416956797242,60.0,14.5660982131958,0.0,-7.536319657219792e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,9.810688789002596e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,0.000103311285784,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,7.630537584191188e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000103311278508,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.0004900638014078,287.15283203125,294.1499938964844,297.1969909667969,295.56475830078125,298.8524780273437,297.39208984375,288.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453179711475,1.0220460922027996e-08,0.0010453077265992,-0.0258159805089235,0.0,0.0,0.0,-0.0099203893914818,60.0,14.312019348144531,0.0,-7.449971661799283e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,9.810688789002596e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,0.000103311285784,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9036560058594,0.0,0.0,7.630537584191188e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037475585937,0.0,0.0,0.000103311278508,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,0.0004900638014078,287.15283203125,294.1499938964844,297.1969909667969,295.56475830078125,298.8524780273437,297.39208984375,288.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453179711475,1.0220460922027996e-08,0.0010453077265992,-0.0258159805089235,0.0,0.0,0.0,-0.0099203893914818,60.0,14.312019348144531,0.0,-7.449971661799283e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,9.766935545485468e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.000102850543044,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,7.596507202833891e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.000102850535768,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0004878782201558,287.16583251953125,294.1499938964844,297.1014099121094,295.5115966796875,298.8201599121094,297.30682373046875,288.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040656468831,9.724564264956824e-09,0.0010406466899439,-0.0245181359350681,0.0,0.0,0.0,-0.0096724210307002,60.0,14.085819244384766,0.0,-7.383670208582771e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9160461425781,0.0,0.0,9.766935545485468e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.000102850543044,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,7.596507202833891e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91607666015625,0.0,0.0,0.000102850535768,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161376953125,0.0,0.0,0.0004878782201558,287.16583251953125,294.1499938964844,297.1014099121094,295.5115966796875,298.8201599121094,297.30682373046875,288.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040656468831,9.724564264956824e-09,0.0010406466899439,-0.0245181359350681,0.0,0.0,0.0,-0.0096724210307002,60.0,14.085819244384766,0.0,-7.383670208582771e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,9.733784827403724e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001025014571496,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.570723391836509e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,0.0001025014498736,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0004862222995143,287.17877197265625,294.1499938964844,297.0093078613281,295.46112060546875,298.786865234375,297.2223205566406,288.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371234966441,9.34884170078476e-09,0.0010371141834184,-0.0235347263514995,0.0,0.0,0.0,-0.009484538808465,60.0,13.881818771362305,0.0,-7.333632368045073e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,9.733784827403724e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283752441406,0.0,0.0,0.0001025014571496,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283142089844,0.0,0.0,7.570723391836509e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92840576171875,0.0,0.0,0.0001025014498736,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9284362792969,0.0,0.0,0.0004862222995143,287.17877197265625,294.1499938964844,297.0093078613281,295.46112060546875,298.786865234375,297.2223205566406,288.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371234966441,9.34884170078476e-09,0.0010371141834184,-0.0235347263514995,0.0,0.0,0.0,-0.009484538808465,60.0,13.881818771362305,0.0,-7.333632368045073e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,9.708321158541366e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001022333090077,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,7.550918235210702e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001022333017317,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,0.0004849503166042,287.1916809082031,294.1499938964844,296.9213562011719,295.4138488769531,298.7527160644531,297.1390686035156,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344099719077,9.060236116908982e-09,0.0010344008915126,-0.0227792914956808,0.0,0.0,0.0,-0.0093402210623025,60.0,13.697200775146484,0.0,-7.295312798305531e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9406433105469,0.0,0.0,9.708321158541366e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001022333090077,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,7.550918235210702e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0001022333017317,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94073486328125,0.0,0.0,0.0004849503166042,287.1916809082031,294.1499938964844,296.9213562011719,295.4138488769531,298.7527160644531,297.1390686035156,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344099719077,9.060236116908982e-09,0.0010344008915126,-0.0227792914956808,0.0,0.0,0.0,-0.0093402210623025,60.0,13.697200775146484,0.0,-7.295312798305531e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.696424967842177e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,0.0001021080388454,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,7.541665399912745e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.0001021080315695,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0004843561036977,287.1981506347656,294.1499938964844,296.879150390625,295.3916015625,298.7355041503906,297.0975341796875,288.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331424418836,8.925410632798503e-09,0.0010331335943192,-0.0224263668060302,0.0,0.0,0.0,-0.0092728026211261,60.0,13.60702133178711,0.0,-7.27744549067211e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,9.688092541182414e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001020202907966,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.952880859375,0.0,0.0,7.535184704465792e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0001020202835206,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0004839398898184,287.20458984375,294.1499938964844,296.8382263183594,295.370361328125,298.718017578125,297.0567321777344,288.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322551243007,8.830972397788628e-09,0.0010322462767362,-0.0221791565418243,0.0,0.0,0.0,-0.0092255817726254,60.0,13.525166511535645,0.0,-7.26494349123641e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,9.67503001447767e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0001018827388179,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,7.525025284849107e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0001018827315419,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0004832873819395,287.2174377441406,294.1499938964844,296.7606201171875,295.33123779296875,298.6824645996094,296.9775390625,288.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030861865729,8.682925489722493e-09,0.0010308531345799,-0.0217916090041399,0.0,0.0,0.0,-0.0091515434905886,60.0,13.37552547454834,0.0,-7.245366617780746e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,9.67503001447767e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0001018827388179,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,7.525025284849107e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,0.0001018827315419,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0004832873819395,287.2174377441406,294.1499938964844,296.7606201171875,295.33123779296875,298.6824645996094,296.9775390625,288.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030861865729,8.682925489722493e-09,0.0010308531345799,-0.0217916090041399,0.0,0.0,0.0,-0.0091515434905886,60.0,13.37552547454834,0.0,-7.245366617780746e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,9.666271216701716e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0001017905015032,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,7.518212078139186e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001017904942273,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0004828498640563,287.23028564453125,294.1499938964844,296.68927001953125,295.2969970703125,298.64630126953125,296.9016418457031,288.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029928564094,8.583650235038931e-09,0.0010299199493601,-0.0215317253023386,0.0,0.0,0.0,-0.0091019012033939,60.0,13.243250846862791,0.0,-7.232253551592295e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
