time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,9.666271216701716e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774475097656,0.0,0.0,0.0001017905015032,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,7.518212078139186e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001017904942273,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775085449219,0.0,0.0,0.0004828498640563,287.23028564453125,294.1499938964844,296.68927001953125,295.2969970703125,298.64630126953125,296.9016418457031,288.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029928564094,8.583650235038931e-09,0.0010299199493601,-0.0215317253023386,0.0,0.0,0.0,-0.0091019012033939,60.0,13.243250846862791,0.0,-7.232253551592295e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.660947398515418e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001017344402498,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,7.514072058256716e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001017344329738,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,0.0004825839423574,287.2431335449219,294.1499938964844,296.62481689453125,295.2682800292969,298.6097106933594,296.8293762207031,288.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293612722307,8.523315386810282e-09,0.0010293527739122,-0.0213737804442644,0.0,0.0,0.0,-0.0090717310085892,60.0,13.126431465148926,0.0,-7.224289788609894e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,9.660947398515418e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001017344402498,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.0,0.0,7.514072058256716e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001017344329738,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98974609375,0.0,0.0,0.0004825839423574,287.2431335449219,294.1499938964844,296.62481689453125,295.2682800292969,298.6097106933594,296.8293762207031,288.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293612722307,8.523315386810282e-09,0.0010293527739122,-0.0213737804442644,0.0,0.0,0.0,-0.0090717310085892,60.0,13.126431465148926,0.0,-7.224289788609894e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,9.658512863097712e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.0001017087997752,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,7.512178126489744e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,0.0001017087924992,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0004824623174499,287.2559509277344,294.1499938964844,296.5679626464844,295.2455749511719,298.57281494140625,296.76129150390625,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029101666063,8.495719683310199e-09,0.0010290931677445,-0.0213015377521514,0.0,0.0,0.0,-0.0090579306706786,60.0,13.024984359741213,0.0,-7.22064896763186e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,9.658512863097712e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.001953125,0.0,0.0,0.0001017087997752,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,7.512178126489744e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,0.0001017087924992,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00201416015625,0.0,0.0,0.0004824623174499,287.2559509277344,294.1499938964844,296.5679626464844,295.2455749511719,298.57281494140625,296.76129150390625,288.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029101666063,8.495719683310199e-09,0.0010290931677445,-0.0213015377521514,0.0,0.0,0.0,-0.0090579306706786,60.0,13.024984359741213,0.0,-7.22064896763186e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,9.658049384597688e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001017039248836,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,7.511817966587842e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001017039176076,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081481933594,0.0,0.0,0.0004824391799047,287.2623596191406,294.1499938964844,296.5426330566406,295.2366943359375,298.5542907714844,296.7280578613281,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290538193657,8.49047410156345e-09,0.0010290453210473,-0.0212878044694662,0.0,0.0,0.0,-0.0090553145855665,60.0,12.978073120117188,0.0,-7.219956188464496e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,9.658234193921088e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0001017058675643,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,7.511961302952841e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001017058602883,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.000482448405819,287.2687683105469,294.1499938964844,296.5194396972656,295.22955322265625,298.53570556640625,296.69683837890625,288.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290732607245,8.492563097206585e-09,0.001029064762406,-0.0212932713329792,0.0,0.0,0.0,-0.0090563585981726,60.0,12.937217712402344,0.0,-7.22023187904597e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,9.65936851571314e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,0.0001017178146867,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263977050781,0.0,0.0,7.512843876611441e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001017178074107,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0004825050709769,287.2815856933594,294.1499938964844,296.4798889160156,295.220703125,298.49859619140625,296.6385803222656,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029192470014,8.505420368010164e-09,0.0010291839716956,-0.0213269330561161,0.0,0.0,0.0,-0.0090627800673246,60.0,12.866220474243164,0.0,-7.221928655098965e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,9.65936851571314e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264587402344,0.0,0.0,0.0001017178146867,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263977050781,0.0,0.0,7.512843876611441e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001017178074107,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0004825050709769,287.2815856933594,294.1499938964844,296.4798889160156,295.220703125,298.49859619140625,296.6385803222656,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029192470014,8.505420368010164e-09,0.0010291839716956,-0.0213269330561161,0.0,0.0,0.0,-0.0090627800673246,60.0,12.866220474243164,0.0,-7.221928655098965e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,9.661365038482472e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001017388349282,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386657714844,0.0,0.0,7.514396565966308e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001017388349282,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,0.0004826048098038,287.2944030761719,294.1499938964844,296.45001220703125,295.2196350097656,298.4616394042969,296.5890197753906,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294056264683,8.528053818679382e-09,0.0010293971281498,-0.0213861819356679,0.0,0.0,0.0,-0.0090740993618965,60.0,12.815753936767578,0.0,-7.224915066217363e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,9.661365038482472e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001017388349282,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386657714844,0.0,0.0,7.514396565966308e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001017388349282,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,0.0004826048098038,287.2944030761719,294.1499938964844,296.45001220703125,295.2196350097656,298.4616394042969,296.5890197753906,288.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294056264683,8.528053818679382e-09,0.0010293971281498,-0.0213861819356679,0.0,0.0,0.0,-0.0090740993618965,60.0,12.815753936767578,0.0,-7.224915066217363e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,9.664025128586218e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.000101766854641,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,7.516465848311782e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.000101766847365,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0004827376978937,287.3072204589844,294.1499938964844,296.4277648925781,295.2248229980469,298.4249572753906,296.5463562011719,288.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029689097777,8.558204811492942e-09,0.0010296804830431,-0.0214651133865118,0.0,0.0,0.0,-0.0090891756117343,60.0,12.77926540374756,0.0,-7.22889410553762e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,9.664025128586218e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.0,0.0,0.000101766854641,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,7.516465848311782e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,0.000101766847365,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0510559082031,0.0,0.0,0.0004827376978937,287.3072204589844,294.1499938964844,296.4277648925781,295.2248229980469,298.4249572753906,296.5463562011719,288.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029689097777,8.558204811492942e-09,0.0010296804830431,-0.0214651133865118,0.0,0.0,0.0,-0.0090891756117343,60.0,12.77926540374756,0.0,-7.22889410553762e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,9.668308484833688e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0001018119510263,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,7.519796781707555e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001018119437503,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,0.0004829516401514,287.3200378417969,294.1499938964844,296.410400390625,295.2341613769531,298.3885803222656,296.509521484375,288.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301452130079,8.606747314843233e-09,0.0010301365982741,-0.0215921904891729,0.0,0.0,0.0,-0.0091134486719965,60.0,12.754793167114258,0.0,-7.235303201014176e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,9.668308484833688e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0001018119510263,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,7.519796781707555e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06329345703125,0.0,0.0,0.0001018119437503,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,0.0004829516401514,287.3200378417969,294.1499938964844,296.410400390625,295.2341613769531,298.3885803222656,296.509521484375,288.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301452130079,8.606747314843233e-09,0.0010301365982741,-0.0215921904891729,0.0,0.0,0.0,-0.0091134486719965,60.0,12.754793167114258,0.0,-7.235303201014176e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,9.67160813161172e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0001018467009998,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,7.522363011958078e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694274902344,0.0,0.0,0.0001018466937239,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694580078125,0.0,0.0,0.0004831164842471,287.326416015625,294.1499938964844,296.4034423828125,295.2402648925781,298.3705444335937,296.4935913085937,288.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304981842637,8.644147619918385e-09,0.0010304895695298,-0.0216900948435068,0.0,0.0,0.0,-0.0091321570798754,60.0,12.747811317443848,0.0,-7.24024289411318e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,9.675417823018506e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,0.0001018868206301,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07550048828125,0.0,0.0,7.525326509494334e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,0.0001018868133542,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0756225585937,0.0,0.0,0.0004833067941945,287.33282470703125,294.1499938964844,296.3975830078125,295.24725341796875,298.3525695800781,296.4786376953125,288.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309042409062,8.687329078327366e-09,0.0010308955097571,-0.0218031350523233,0.0,0.0,0.0,-0.0091537507250905,60.0,12.742897987365724,0.0,-7.245947841738598e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,9.68655149335973e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,0.0001020040654111,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,7.533985626650974e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,0.0001020040581352,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0004838629683945,287.3456726074219,294.1499938964844,296.388916015625,295.2637939453125,298.3172912597656,296.4552917480469,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320887668058,8.813516139127842e-09,0.0010320799192413,-0.0221334639936685,0.0,0.0,0.0,-0.0092168403789401,60.0,12.746660232543944,0.0,-7.262634227345188e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,9.68655149335973e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,0.0001020040654111,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,7.533985626650974e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,0.0001020040581352,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,0.0004838629683945,287.3456726074219,294.1499938964844,296.388916015625,295.2637939453125,298.3172912597656,296.4552917480469,288.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320887668058,8.813516139127842e-09,0.0010320799192413,-0.0221334639936685,0.0,0.0,0.0,-0.0092168403789401,60.0,12.746660232543944,0.0,-7.262634227345188e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,9.700870577944444e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,0.0001021548523567,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,7.545122934971005e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,0.0001021548450808,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0004845782241318,287.3585205078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2826538085937,296.4379272460937,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033614622429,8.975806764510708e-09,0.0010336056584492,-0.0225582886487245,0.0,0.0,0.0,-0.0092979948967695,60.0,12.76304531097412,0.0,-7.28412175021731e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,9.700870577944444e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,0.0001021548523567,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,7.545122934971005e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002197265625,0.0,0.0,0.0001021548450808,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0004845782241318,287.3585205078125,294.1499938964844,296.3840637207031,295.28338623046875,298.2826538085937,296.4379272460937,288.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033614622429,8.975806764510708e-09,0.0010336056584492,-0.0225582886487245,0.0,0.0,0.0,-0.0092979948967695,60.0,12.76304531097412,0.0,-7.28412175021731e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.717887587612496e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001023340446408,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.558357901871204e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,0.0001023340373649,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0004854282597079,287.3713684082031,294.1499938964844,296.3826599121094,295.3056945800781,298.24859619140625,296.4247741699219,288.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354279074817,9.168674708348591e-09,0.0010354187106713,-0.0230631381273269,0.0,0.0,0.0,-0.0093944370746612,60.0,12.788716316223145,0.0,-7.309699157076467e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,9.717887587612496e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001023340446408,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.558357901871204e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,0.0001023340373649,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1126403808594,0.0,0.0,0.0004854282597079,287.3713684082031,294.1499938964844,296.3826599121094,295.3056945800781,298.24859619140625,296.4247741699219,288.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354279074817,9.168674708348591e-09,0.0010354187106713,-0.0230631381273269,0.0,0.0,0.0,-0.0093944370746612,60.0,12.788716316223145,0.0,-7.309699157076467e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,9.737898653838784e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0001025447709253,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,7.573922630399466e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,0.0001025447636493,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004864278598688,287.3842468261719,294.1499938964844,296.3843688964844,295.3303527832031,298.21514892578125,296.41552734375,288.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037560054101,9.395479061424794e-09,0.0010375506244599,-0.023656802251935,0.0,0.0,0.0,-0.0095078498125076,60.0,12.823551177978516,0.0,-7.339834695585523e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,9.737898653838784e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0001025447709253,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,7.573922630399466e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.125,0.0,0.0,0.0001025447636493,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0004864278598688,287.3842468261719,294.1499938964844,296.3843688964844,295.3303527832031,298.21514892578125,296.41552734375,288.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037560054101,9.395479061424794e-09,0.0010375506244599,-0.023656802251935,0.0,0.0,0.0,-0.0095078498125076,60.0,12.823551177978516,0.0,-7.339834695585523e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,9.748070442583412e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,0.0001026518875733,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311340332031,0.0,0.0,7.581833779113367e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0001026518802973,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312255859375,0.0,0.0,0.0004869359836447,287.39068603515625,294.1499938964844,296.3862609863281,295.3434753417969,298.1983947753906,296.4106140136719,288.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386435315012,9.510769949372389e-09,0.0010386341018602,-0.0239585675299167,0.0,0.0,0.0,-0.0095654986798763,60.0,12.840829849243164,0.0,-7.355177444878791e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,9.75962175289169e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,0.0001027735270326,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,7.590818131575361e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13739013671875,0.0,0.0,0.0001027735197567,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,0.0004875129670836,287.3971252441406,294.1499938964844,296.3887939453125,295.3570251464844,298.1817626953125,296.4067687988281,288.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398752056062,9.641689224793026e-09,0.0010398655431345,-0.024301229044795,0.0,0.0,0.0,-0.0096309687942266,60.0,12.861114501953123,0.0,-7.372618426870758e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.784694702830166e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,0.0001030375569825,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,7.610319153172895e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001030375497066,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0004887654213234,287.4100646972656,294.1499938964844,296.39556884765625,295.3853454589844,298.1495666503906,296.40460205078125,288.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,9.925861021997662e-09,0.0010425352957099,-0.0250449832528829,0.0,0.0,0.0,-0.0097730597481131,60.0,12.912870407104492,0.0,-7.410547908648368e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.784694702830166e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,0.0001030375569825,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497802734375,0.0,0.0,7.610319153172895e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001030375497066,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498718261719,0.0,0.0,0.0004887654213234,287.4100646972656,294.1499938964844,296.39556884765625,295.3853454589844,298.1495666503906,296.40460205078125,288.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,9.925861021997662e-09,0.0010425352957099,-0.0250449832528829,0.0,0.0,0.0,-0.0097730597481131,60.0,12.912870407104492,0.0,-7.410547908648368e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.81073171715252e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0001033117368933,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,7.630570326000452e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0001033117368933,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004900660132989,287.4230041503906,294.1499938964844,296.4043884277344,295.4149475097656,298.1181335449219,296.4059143066406,288.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453193681314,1.0220968071905643e-08,0.0010453092399984,-0.0258173123002052,0.0,0.0,0.0,-0.0099206268787384,60.0,12.971304893493652,0.0,-7.450039873901916e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,9.81073171715252e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16229248046875,0.0,0.0,0.0001033117368933,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1622619628906,0.0,0.0,7.630570326000452e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0001033117368933,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004900660132989,287.4230041503906,294.1499938964844,296.4043884277344,295.4149475097656,298.1181335449219,296.4059143066406,288.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453193681314,1.0220968071905643e-08,0.0010453092399984,-0.0258173123002052,0.0,0.0,0.0,-0.0099206268787384,60.0,12.971304893493652,0.0,-7.450039873901916e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.837510879151524e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001035937384585,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,7.651398482266814e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001035937311826,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0004914036835543,287.4359741210937,294.1499938964844,296.41485595703125,295.44549560546875,298.0873413085937,296.4096374511719,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481725912541,1.0524484395091347e-08,0.0010481621138751,-0.0266116019338369,0.0,0.0,0.0,-0.0100723970681428,60.0,13.033973693847656,0.0,-7.490766762430212e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.837510879151524e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001035937384585,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,7.651398482266814e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.0001035937311826,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0004914036835543,287.4359741210937,294.1499938964844,296.41485595703125,295.44549560546875,298.0873413085937,296.4096374511719,288.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481725912541,1.0524484395091347e-08,0.0010481621138751,-0.0266116019338369,0.0,0.0,0.0,-0.0100723970681428,60.0,13.033973693847656,0.0,-7.490766762430212e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,9.864765161182731e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001038807386066,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,7.672596257179976e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001038807313307,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0004927651607431,287.448974609375,294.1499938964844,296.4266052246094,295.4765930175781,298.0569763183594,296.415283203125,288.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510764550417,1.0833388408570954e-08,0.0010510656284168,-0.0274199377745389,0.0,0.0,0.0,-0.0102268625050783,60.0,13.099867820739746,0.0,-7.532329959758499e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873474121094,0.0,0.0,9.864765161182731e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001038807386066,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,7.672596257179976e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001038807313307,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0004927651607431,287.448974609375,294.1499938964844,296.4266052246094,295.4765930175781,298.0569763183594,296.415283203125,288.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510764550417,1.0833388408570954e-08,0.0010510656284168,-0.0274199377745389,0.0,0.0,0.0,-0.0102268625050783,60.0,13.099867820739746,0.0,-7.532329959758499e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936340332031,0.0,0.0,9.878433775156736e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936340332031,0.0,0.0,0.0001040246788761,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,7.68322788644582e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19366455078125,0.0,0.0,0.0001040246716002,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.000493447878398,287.4554748535156,294.1499938964844,296.432861328125,295.4922180175781,298.0419921875,296.4190368652344,288.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525344405323,1.0988308929427149e-08,0.001052523497492,-0.0278253145515918,0.0,0.0,0.0,-0.010304338298738,60.0,13.134228706359863,0.0,-7.55321778456164e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,9.891970694297925e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,0.0001041672221617,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,7.693756197113544e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,0.0001041672148858,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,0.0004941240767948,287.46197509765625,294.1499938964844,296.4393005371094,295.50787353515625,298.0271911621094,296.4232788085937,288.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539768263697,1.1141735534181409e-08,0.0010539656504988,-0.0282267648726701,0.0,0.0,0.0,-0.0103810578584671,60.0,13.16903018951416,0.0,-7.57393294747999e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.918698924593627e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0001044486853061,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,7.714545063208789e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0001044486780301,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004954592441208,287.4750061035156,294.1499938964844,296.4525451660156,295.5390319824219,297.9980163574219,296.4328918457031,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568229481577,1.1444675429572726e-08,0.0010568114230409,-0.0290193948894739,0.0,0.0,0.0,-0.0105325328186154,60.0,13.239385604858398,0.0,-7.614917763021367e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,9.918698924593627e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0001044486853061,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,7.714545063208789e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,0.0001044486780301,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,0.0004954592441208,287.4750061035156,294.1499938964844,296.4525451660156,295.5390319824219,297.9980163574219,296.4328918457031,288.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568229481577,1.1444675429572726e-08,0.0010568114230409,-0.0290193948894739,0.0,0.0,0.0,-0.0105325328186154,60.0,13.239385604858398,0.0,-7.614917763021367e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
