time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.94408328551799e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001047159967129,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,7.734288374194875e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001047159894369,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004967272398062,287.4880676269531,294.1499938964844,296.4660339355469,295.5696716308594,297.9697265625,296.4440612792969,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595276253297,1.1732386617779866e-08,0.0010595158673822,-0.0297721251845359,0.0,0.0,0.0,-0.0106764007359743,60.0,13.3097562789917,0.0,-7.653945033325726e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.94408328551799e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001047159967129,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,7.734288374194875e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,0.0001047159894369,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0004967272398062,287.4880676269531,294.1499938964844,296.4660339355469,295.5696716308594,297.9697265625,296.4440612792969,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595276253297,1.1732386617779866e-08,0.0010595158673822,-0.0297721251845359,0.0,0.0,0.0,-0.0106764007359743,60.0,13.3097562789917,0.0,-7.653945033325726e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.968312951968984e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001049711427185,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.753133832011372e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001049711427185,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004979375516995,287.50115966796875,294.1499938964844,296.4793701171875,295.5993957519531,297.9423522949219,296.4564208984375,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.2007009608794306e-08,0.0010620980756357,-0.030490567907691,0.0,0.0,0.0,-0.0108137279748916,60.0,13.37964916229248,0.0,-7.69128902788907e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.968312951968984e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001049711427185,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,7.753133832011372e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,0.0001049711427185,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004979375516995,287.50115966796875,294.1499938964844,296.4793701171875,295.5993957519531,297.9423522949219,296.4564208984375,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.2007009608794306e-08,0.0010620980756357,-0.030490567907691,0.0,0.0,0.0,-0.0108137279748916,60.0,13.37964916229248,0.0,-7.69128902788907e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,9.980791946873067e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,0.000105102553789,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,7.762839231872931e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.000105102546513,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,0.0004985608975403,287.50848388671875,294.1499938964844,296.4866638183594,295.61553955078125,297.9274597167969,296.46343994140625,288.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634394129738,1.2148445804882613e-08,0.0010634273057803,-0.0308605600148439,0.0,0.0,0.0,-0.0108844516798853,60.0,13.41717529296875,0.0,-7.710557525797412e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.990584658225998e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001052056759363,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,7.77045643189922e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,0.0001052056759363,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,0.0004990500747226,287.5142517089844,294.1499938964844,296.4922180175781,295.6278991699219,297.9157409667969,296.468994140625,288.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644833091646,1.2259444126527796e-08,0.0010644710855558,-0.0311509221792221,0.0,0.0,0.0,-0.0109399575740098,60.0,13.446656227111816,0.0,-7.725696349325517e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0001000186312012,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0001053244486683,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568054199219,0.0,0.0,7.779228326398879e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,0.0001053244413924,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,0.0004996134666725,287.5207824707031,294.1499938964844,296.4983215332031,295.6415710449219,297.90240478515625,296.4752502441406,288.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656858794391,1.2387276981939976e-08,0.0010656734229996,-0.0314853079617023,0.0,0.0,0.0,-0.0110038835555315,60.0,13.480318069458008,0.0,-7.743149410543992e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0001001211858238,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0001054324384313,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,7.787204231135547e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,0.0001054324311553,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0005001257522962,287.52734375,294.1499938964844,296.5041809082031,295.65478515625,297.8893127441406,296.4814147949219,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667772730812,1.2503511115369292e-08,0.0010667647002264,-0.0317893475294113,0.0,0.0,0.0,-0.0110619999468326,60.0,13.51205062866211,0.0,-7.759036435572852e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.000100305165688,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0001056261753547,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.801513856975362e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0001056261680787,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0005010447348468,287.5404357910156,294.1499938964844,296.51495361328125,295.6797180175781,297.86383056640625,296.4927978515625,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687398025766,1.2712038532924907e-08,0.0010687271133065,-0.03233477845788,0.0,0.0,0.0,-0.0111662838608026,60.0,13.569974899291992,0.0,-7.787577516182864e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.000100305165688,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.0001056261753547,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.801513856975362e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0001056261680787,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0005010447348468,287.5404357910156,294.1499938964844,296.51495361328125,295.6797180175781,297.86383056640625,296.4927978515625,289.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687398025766,1.2712038532924907e-08,0.0010687271133065,-0.03233477845788,0.0,0.0,0.0,-0.0111662838608026,60.0,13.569974899291992,0.0,-7.787577516182864e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,0.0001004660007311,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.000105795552372,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.814023410901427e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.000105795545096,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0005018481751903,287.5535583496094,294.1499938964844,296.5241394042969,295.7022705078125,297.83917236328125,296.5028991699219,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704544838517,1.2894340706282037e-08,0.001070441561751,-0.0328115932643413,0.0,0.0,0.0,-0.0112574473023414,60.0,13.620851516723633,0.0,-7.812572988541433e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28863525390625,0.0,0.0,0.0001004660007311,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.000105795552372,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,7.814023410901427e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.000105795545096,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.0005018481751903,287.5535583496094,294.1499938964844,296.5241394042969,295.7022705078125,297.83917236328125,296.5028991699219,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704544838517,1.2894340706282037e-08,0.001070441561751,-0.0328115932643413,0.0,0.0,0.0,-0.0112574473023414,60.0,13.620851516723633,0.0,-7.812572988541433e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001006089005386,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001059460264514,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.825137436157092e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0001059460191754,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0005025619757361,287.5666809082031,294.1499938964844,296.5313720703125,295.7221374511719,297.81494140625,296.5118713378906,289.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719776619225,1.3056302705649614e-08,0.0010719646234065,-0.0332351885735988,0.0,0.0,0.0,-0.0113384388387203,60.0,13.66654109954834,0.0,-7.834812265627988e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001006089005386,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,0.0001059460264514,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.825137436157092e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0001059460191754,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0005025619757361,287.5666809082031,294.1499938964844,296.5313720703125,295.7221374511719,297.81494140625,296.5118713378906,289.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719776619225,1.3056302705649614e-08,0.0010719646234065,-0.0332351885735988,0.0,0.0,0.0,-0.0113384388387203,60.0,13.66654109954834,0.0,-7.834812265627988e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001007266837405,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001060700597008,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.834298594389111e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001060700524249,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0005031503387726,287.5798034667969,294.1499938964844,296.53631591796875,295.73895263671875,297.79119873046875,296.5193176269531,289.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732325026765,1.3189803915736322e-08,0.0010732193477451,-0.0335843339562416,0.0,0.0,0.0,-0.0114051941782236,60.0,13.70500373840332,0.0,-7.853167716120879e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001007266837405,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0001060700597008,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,7.834298594389111e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001060700524249,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0005031503387726,287.5798034667969,294.1499938964844,296.53631591796875,295.73895263671875,297.79119873046875,296.5193176269531,289.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732325026765,1.3189803915736322e-08,0.0010732193477451,-0.0335843339562416,0.0,0.0,0.0,-0.0114051941782236,60.0,13.70500373840332,0.0,-7.853167716120879e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001007852115435,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001061316870618,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,7.838851161068305e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0001061316870618,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0005034427158534,287.5863647460937,294.1499938964844,296.5378112792969,295.7460632324219,297.779296875,296.5232238769531,289.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738567216321,1.3256141073725304e-08,0.0010738434502854,-0.0337578207254409,0.0,0.0,0.0,-0.0114383688196539,60.0,13.724851608276367,0.0,-7.862296769189926e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0001008272301987,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.000106175939436,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,7.842119521228597e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.0001061759321601,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0005036526126787,287.5928955078125,294.1499938964844,296.5386047363281,295.7522888183594,297.7675476074219,296.5262145996094,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743006132543,1.3303764312411204e-08,0.0010742872254922,-0.0338823683559894,0.0,0.0,0.0,-0.0114621631801128,60.0,13.73982048034668,0.0,-7.868854368098256e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001008908802759,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001062429655576,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.847069355193526e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001062429582816,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0005039705429226,287.60601806640625,294.1499938964844,296.5378723144531,295.7618408203125,297.7444763183594,296.5291748046875,289.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749808279797,1.3375908380908186e-08,0.0010749674402177,-0.0340710319578647,0.0,0.0,0.0,-0.0114982482045888,60.0,13.75843906402588,0.0,-7.878792018800598e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001008908802759,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001062429655576,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.847069355193526e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33966064453125,0.0,0.0,0.0001062429582816,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0005039705429226,287.60601806640625,294.1499938964844,296.5378723144531,295.7618408203125,297.7444763183594,296.5291748046875,289.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749808279797,1.3375908380908186e-08,0.0010749674402177,-0.0340710319578647,0.0,0.0,0.0,-0.0114982482045888,60.0,13.75843906402588,0.0,-7.878792018800598e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001009360421448,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001062905212165,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.850582187529653e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001062905139406,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0005041961558163,287.6190795898437,294.1499938964844,296.53375244140625,295.7672119140625,297.7217712402344,296.5289306640625,289.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754625545814,1.3427094991413924e-08,0.0010754491668194,-0.034204889088869,0.0,0.0,0.0,-0.0115238465368747,60.0,13.766054153442385,0.0,-7.88584699762396e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001009360421448,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001062905212165,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,7.850582187529653e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,0.0001062905139406,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0005041961558163,287.6190795898437,294.1499938964844,296.53375244140625,295.7672119140625,297.7217712402344,296.5289306640625,289.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754625545814,1.3427094991413924e-08,0.0010754491668194,-0.034204889088869,0.0,0.0,0.0,-0.0115238465368747,60.0,13.766054153442385,0.0,-7.88584699762396e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001009648331091,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001063208401319,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.852820999687538e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001063208328559,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0005043399287387,287.6321716308594,294.1499938964844,296.5259094238281,295.7680358886719,297.69927978515625,296.5258483886719,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.3459723113840028e-08,0.0010757560376077,-0.0342902168631553,0.0,0.0,0.0,-0.011540163308382,60.0,13.764111518859863,0.0,-7.890345443684056e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001009648331091,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001063208401319,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.852820999687538e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0001063208328559,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0005043399287387,287.6321716308594,294.1499938964844,296.5259094238281,295.7680358886719,297.69927978515625,296.5258483886719,289.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757694253697,1.3459723113840028e-08,0.0010757560376077,-0.0342902168631553,0.0,0.0,0.0,-0.011540163308382,60.0,13.764111518859863,0.0,-7.890345443684056e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0001009777552098,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0001063344461726,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.853826537029818e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0001063344461726,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0005044045392423,287.6405334472656,294.1499938964844,296.5187683105469,295.7660217285156,297.6849365234375,296.5233154296875,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759073775261,1.3474372728694561e-08,0.0010758938733488,-0.0343285277485847,0.0,0.0,0.0,-0.0115474900230765,60.0,13.760819435119627,0.0,-7.892366227224556e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0001009764819173,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0001063331073964,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.853727584006265e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0001063331001205,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,0.0005043981946073,287.64520263671875,294.1499938964844,296.51397705078125,295.76397705078125,297.67694091796875,296.5195007324219,289.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758932912722,1.3472930326940968e-08,0.0010758799035102,-0.0343247540295124,0.0,0.0,0.0,-0.011546766385436,60.0,13.751137733459473,0.0,-7.892167275258546e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0001009791376418,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0001063359013642,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.853934221202508e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0001063359013642,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,0.000504411465954,287.6517333984375,294.1499938964844,296.50634765625,295.7599792480469,297.6658020019531,296.5160217285156,289.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759202996268,1.3475939475426912e-08,0.0010759067954495,-0.034332625567913,0.0,0.0,0.0,-0.011548263952136,60.0,13.743522644042969,0.0,-7.89258223221623e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0001009755287668,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0001063320960383,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.8536533692386e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0001063320960383,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0005043933633714,287.65826416015625,294.1499938964844,296.4975891113281,295.754638671875,297.6546630859375,296.510986328125,289.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758807184174,1.3471842308376836e-08,0.0010758672142401,-0.0343219116330146,0.0,0.0,0.0,-0.0115462094545364,60.0,13.73040771484375,0.0,-7.892017350741298e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.000100961420685,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001063172458088,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.852556154830381e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001063172385329,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0005043229321017,287.6712951660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6324157714844,296.4968566894531,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757324052974,1.3455854208643814e-08,0.0010757189011201,-0.0342800989747047,0.0,0.0,0.0,-0.0115382252261042,60.0,13.692148208618164,0.0,-7.889812536632236e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.000100961420685,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001063172458088,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.852556154830381e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0001063172385329,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0005043229321017,287.6712951660156,294.1499938964844,296.47637939453125,295.7396545410156,297.6324157714844,296.4968566894531,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757324052974,1.3455854208643814e-08,0.0010757189011201,-0.0342800989747047,0.0,0.0,0.0,-0.0115382252261042,60.0,13.692148208618164,0.0,-7.889812536632236e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001009358820738,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001062903465935,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.850569818401709e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001062903465935,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.000504195340909,287.6842956542969,294.1499938964844,296.45001220703125,295.7186889648437,297.610107421875,296.47882080078125,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754596441984,1.3426906697588949e-08,0.0010754462564364,-0.0342043973505497,0.0,0.0,0.0,-0.0115237468853592,60.0,13.642882347106934,0.0,-7.88582141808547e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001009358820738,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,0.0001062903465935,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.850569818401709e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001062903465935,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.000504195340909,287.6842956542969,294.1499938964844,296.45001220703125,295.7186889648437,297.610107421875,296.47882080078125,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754596441984,1.3426906697588949e-08,0.0010754462564364,-0.0342043973505497,0.0,0.0,0.0,-0.0115237468853592,60.0,13.642882347106934,0.0,-7.88582141808547e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001009216503007,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0001062753653968,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.84946241765283e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0001062753581209,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.000504124269355,287.697265625,294.1499938964844,296.41998291015625,295.69158935546875,297.587646484375,296.4565734863281,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753081878647,1.3410778265665613e-08,0.0010752948001027,-0.0341622233390808,0.0,0.0,0.0,-0.0115156825631856,60.0,13.580649375915527,0.0,-7.883598129865278e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0001009216503007,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0001062753653968,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.84946241765283e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0001062753581209,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.000504124269355,287.697265625,294.1499938964844,296.41998291015625,295.69158935546875,297.587646484375,296.4565734863281,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753081878647,1.3410778265665613e-08,0.0010752948001027,-0.0341622233390808,0.0,0.0,0.0,-0.0115156825631856,60.0,13.580649375915527,0.0,-7.883598129865278e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001009381376206,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001062927258317,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.850745168980211e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001062927185557,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0005042066331952,287.7102355957031,294.1499938964844,296.38818359375,295.6588439941406,297.5650329589844,296.4306335449219,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075483392924,1.3429462875080844e-08,0.001075470005162,-0.0342110842466354,0.0,0.0,0.0,-0.011525023728609,60.0,13.506943702697754,0.0,-7.886173847282407e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001009381376206,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0001062927258317,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.850745168980211e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,0.0001062927185557,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,0.0005042066331952,287.7102355957031,294.1499938964844,296.38818359375,295.6588439941406,297.5650329589844,296.4306335449219,289.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075483392924,1.3429462875080844e-08,0.001075470005162,-0.0342110842466354,0.0,0.0,0.0,-0.011525023728609,60.0,13.506943702697754,0.0,-7.886173847282407e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001009650732157,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,0.0001063210947904,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.852839917177334e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0001063210875145,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0005043412093073,287.7167053222656,294.1499938964844,296.37164306640625,295.6404724121094,297.55352783203125,296.415771484375,289.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757691925391,1.3459995784614875e-08,0.0010757556883618,-0.0342909321188926,0.0,0.0,0.0,-0.0115402853116393,60.0,13.46434211730957,0.0,-7.890383812991787e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0001009867628454,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,0.0001063439340214,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,7.854527211748064e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,0.0001063439267454,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,0.0005044495337642,287.7231750488281,294.1499938964844,296.354736328125,295.620849609375,297.5421142578125,296.4017028808594,289.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760014411062,1.3484578786915336e-08,0.0010759879369288,-0.0343552157282829,0.0,0.0,0.0,-0.0115525834262371,60.0,13.42372989654541,0.0,-7.893773812384097e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001010594132822,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001064204334397,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.860177720431238e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001064204334397,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.00050481245853,287.7361145019531,294.1499938964844,296.3197631835937,295.5780334472656,297.5190124511719,296.3711853027344,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767739731818,1.3566918255492057e-08,0.0010767604690045,-0.034570537507534,0.0,0.0,0.0,-0.0115937497466802,60.0,13.334753036499023,0.0,-7.905134680186165e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
