time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001010594132822,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001064204334397,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,7.860177720431238e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,0.0001064204334397,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.00050481245853,287.7361145019531,294.1499938964844,296.3197631835937,295.5780334472656,297.5190124511719,296.3711853027344,289.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767739731818,1.3566918255492057e-08,0.0010767604690045,-0.034570537507534,0.0,0.0,0.0,-0.0115937497466802,60.0,13.334753036499023,0.0,-7.905134680186165e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0001011685744742,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001065353862941,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.868668035371229e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001065353862941,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0005053577478975,287.7490539550781,294.1499938964844,296.283447265625,295.5308532714844,297.4955444335937,296.3375549316406,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779375443235,1.3690645950248381e-08,0.0010779238073155,-0.0348940789699554,0.0,0.0,0.0,-0.0116556212306022,60.0,13.235604286193848,0.0,-7.922221811895724e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0001011685744742,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001065353862941,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.868668035371229e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001065353862941,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0005053577478975,287.7490539550781,294.1499938964844,296.283447265625,295.5308532714844,297.4955444335937,296.3375549316406,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779375443235,1.3690645950248381e-08,0.0010779238073155,-0.0348940789699554,0.0,0.0,0.0,-0.0116556212306022,60.0,13.235604286193848,0.0,-7.922221811895724e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001013008295558,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001066746553988,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,7.8789540566504e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001066746481228,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0005060183466412,287.761962890625,294.1499938964844,296.2459411621094,295.47967529296875,297.47174072265625,296.3023376464844,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793461697176,1.384054559849801e-08,0.0010793323162943,-0.035286046564579,0.0,0.0,0.0,-0.0117305740714073,60.0,13.131143569946287,0.0,-7.942948343497849e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001013008295558,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001066746553988,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,7.8789540566504e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,0.0001066746481228,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,0.0005060183466412,287.761962890625,294.1499938964844,296.2459411621094,295.47967529296875,297.47174072265625,296.3023376464844,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793461697176,1.384054559849801e-08,0.0010793323162943,-0.035286046564579,0.0,0.0,0.0,-0.0117305740714073,60.0,13.131143569946287,0.0,-7.942948343497849e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0001014050794765,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,0.0001067844350473,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.887062383815646e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0001067844350473,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,0.0005065391305834,287.7712707519531,294.1499938964844,296.2182312011719,295.44061279296875,297.4544982910156,296.2763671875,289.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804568883031,1.3958706190919656e-08,0.0010804429184645,-0.0355950072407722,0.0,0.0,0.0,-0.0117896599695086,60.0,13.053703308105469,0.0,-7.959305037275044e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.000101457182609,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0001068393030436,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,7.891115092206746e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0001068393030436,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,0.0005067993770353,287.77490234375,294.1499938964844,296.20733642578125,295.4249572753906,297.44757080078125,296.2655029296875,289.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810120729729,1.4017764726759196e-08,0.0010809981031343,-0.035749427974224,0.0,0.0,0.0,-0.0118191912770271,60.0,13.020995140075684,0.0,-7.967486226334587e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0001015376619761,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,0.0001069240606739,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,7.897374598542228e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0001069240533979,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0005072014173492,287.7813720703125,294.1499938964844,296.18768310546875,295.3964233398437,297.4355163574219,296.2469482421875,289.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818706359714,1.4108986867711336e-08,0.0010818565497174,-0.0359879396855831,0.0,0.0,0.0,-0.0118648121133446,60.0,12.965418815612791,0.0,-7.980131755402908e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001016347305267,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001070262660505,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.904924132162705e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0001070262660505,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0005076862871646,287.787841796875,294.1499938964844,296.16778564453125,295.3671264648437,297.4231872558594,296.2274780273437,289.18951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829045204445,1.4219001975845913e-08,0.0010828903177753,-0.0362755842506885,0.0,0.0,0.0,-0.0119198225438594,60.0,12.906527519226074,0.0,-7.995396344995245e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001018328330246,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001072348823072,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.920332427602261e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001072348750312,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0005086758174002,287.80078125,294.1499938964844,296.1274719238281,295.3065795898437,297.3984069824219,296.1882629394531,289.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085014315322,1.4443537921238205e-08,0.0010849998798221,-0.0368626229465007,0.0,0.0,0.0,-0.0120320953428745,60.0,12.7874755859375,0.0,-8.026594855436997e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001018328330246,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001072348823072,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.920332427602261e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,0.0001072348750312,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,0.0005086758174002,287.80078125,294.1499938964844,296.1274719238281,295.3065795898437,297.3984069824219,296.1882629394531,289.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085014315322,1.4443537921238205e-08,0.0010849998798221,-0.0368626229465007,0.0,0.0,0.0,-0.0120320953428745,60.0,12.7874755859375,0.0,-8.026594855436997e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001020464987959,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001074598840204,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.936950714793056e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001074598840204,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0005097431712783,287.813720703125,294.1499938964844,296.08648681640625,295.2437438964844,297.3733825683594,296.148193359375,289.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872908169403,1.4685722860008354e-08,0.0010872761486098,-0.0374957583844661,0.0,0.0,0.0,-0.0121531970798969,60.0,12.665010452270508,0.0,-8.060314371505228e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001020464987959,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001074598840204,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,7.936950714793056e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0001074598840204,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,0.0005097431712783,287.813720703125,294.1499938964844,296.08648681640625,295.2437438964844,297.3733825683594,296.148193359375,289.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872908169403,1.4685722860008354e-08,0.0010872761486098,-0.0374957583844661,0.0,0.0,0.0,-0.0121531970798969,60.0,12.665010452270508,0.0,-8.060314371505228e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001022834185278,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001077093693311,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.955377805046737e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001077093693311,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.00051092664944,287.82666015625,294.1499938964844,296.0450134277344,295.1790771484375,297.34771728515625,296.1065368652344,289.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898158652707,1.495425649977733e-08,0.0010898008476942,-0.0381977260112762,0.0,0.0,0.0,-0.0122874788939952,60.0,12.535733222961426,0.0,-8.097784132132801e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001022834185278,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001077093693311,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.955377805046737e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001077093693311,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.00051092664944,287.82666015625,294.1499938964844,296.0450134277344,295.1790771484375,297.34771728515625,296.1065368652344,289.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898158652707,1.495425649977733e-08,0.0010898008476942,-0.0381977260112762,0.0,0.0,0.0,-0.0122874788939952,60.0,12.535733222961426,0.0,-8.097784132132801e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001025186284095,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001079570574802,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.973671745276079e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0001079570502042,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0005121015128679,287.8396301269531,294.1499938964844,296.003173828125,295.1129455566406,297.32183837890625,296.0647888183594,289.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923211229965,1.522085035787768e-08,0.0010923058725893,-0.0388945750892162,0.0,0.0,0.0,-0.0124207828193902,60.0,12.406264305114746,0.0,-8.135069151649078e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001025186284095,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001079570574802,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.973671745276079e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0001079570502042,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.0005121015128679,287.8396301269531,294.1499938964844,296.003173828125,295.1129455566406,297.32183837890625,296.0647888183594,289.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923211229965,1.522085035787768e-08,0.0010923058725893,-0.0388945750892162,0.0,0.0,0.0,-0.0124207828193902,60.0,12.406264305114746,0.0,-8.135069151649078e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0001026433747028,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.0001080884248949,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,7.983374234754592e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,0.000108088417619,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0005127246840856,287.8460998535156,294.1499938964844,295.9821472167969,295.0794677734375,297.3086853027344,296.0435485839844,289.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936504695564,1.536224836229394e-08,0.0010936352191492,-0.0392641462385654,0.0,0.0,0.0,-0.0124914888292551,60.0,12.339221000671388,0.0,-8.154879793664804e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001027664693538,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001082180460798,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,7.992948667379096e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001082180388038,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,0.0005133395316079,287.85260009765625,294.1499938964844,295.96112060546875,295.0457763671875,297.2953491210937,296.0221862792969,289.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949625866487,1.5501768757530954e-08,0.0010949471034109,-0.0396287962794303,0.0,0.0,0.0,-0.0125612579286098,60.0,12.271449089050291,0.0,-8.174450272235846e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.0001030098210321,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.000108474305307,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,8.011875615920871e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.000108474305307,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0005145551403984,287.8655700683594,294.1499938964844,295.9189758300781,294.9779968261719,297.26824951171875,295.9794006347656,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975552722811,1.5777596118482506e-08,0.0010975394397974,-0.0403496548533439,0.0,0.0,0.0,-0.0126991821452975,60.0,12.134345054626465,0.0,-8.213210378471558e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.0001030098210321,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.000108474305307,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,8.011875615920871e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.000108474305307,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0005145551403984,287.8655700683594,294.1499938964844,295.9189758300781,294.9779968261719,297.26824951171875,295.9794006347656,289.247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975552722811,1.5777596118482506e-08,0.0010975394397974,-0.0403496548533439,0.0,0.0,0.0,-0.0126991821452975,60.0,12.134345054626465,0.0,-8.213210378471558e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001032574946293,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001087351192836,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,8.031139441300184e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001087351120077,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0005157923442311,287.8785400390625,294.1499938964844,295.8768920898437,294.9100646972656,297.2413330078125,295.9367370605469,289.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001960374414,1.6058326224310804e-08,0.001100179972127,-0.0410832576453685,0.0,0.0,0.0,-0.0128395678475499,60.0,11.998127937316896,0.0,-8.252752792259346e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001032574946293,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001087351192836,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,8.031139441300184e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,0.0001087351120077,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0005157923442311,287.8785400390625,294.1499938964844,295.8768920898437,294.9100646972656,297.2413330078125,295.9367370605469,289.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001960374414,1.6058326224310804e-08,0.001100179972127,-0.0410832576453685,0.0,0.0,0.0,-0.0128395678475499,60.0,11.998127937316896,0.0,-8.252752792259346e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001034870874718,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001089768920792,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,8.048996824072674e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001089768920792,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0005169392097741,287.8915405273437,294.1499938964844,295.83502197265625,294.8423156738281,297.2137756347656,295.8940734863281,289.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026406427845,1.63185607249261e-08,0.0011026243446394,-0.0417632535099983,0.0,0.0,0.0,-0.0129696885123848,60.0,11.859086036682127,0.0,-8.289493536040028e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001034870874718,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001089768920792,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,8.048996824072674e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,0.0001089768920792,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0005169392097741,287.8915405273437,294.1499938964844,295.83502197265625,294.8423156738281,297.2137756347656,295.8940734863281,289.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026406427845,1.63185607249261e-08,0.0011026243446394,-0.0417632535099983,0.0,0.0,0.0,-0.0129696885123848,60.0,11.859086036682127,0.0,-8.289493536040028e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001036707471939,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001091702943085,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,8.063280984060839e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0001091702943085,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302490234375,0.0,0.0,0.0005178566207177,287.90191650390625,294.1499938964844,295.8017578125,294.78857421875,297.1917419433594,295.8599548339844,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045997962355,1.6526737312005935e-08,0.0011045832652598,-0.0423071719706058,0.0,0.0,0.0,-0.0130737964063882,60.0,11.747598648071287,0.0,-8.31894269026634e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001037063411786,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001092077800421,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,8.066049485933036e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0001092077727662,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0005180344451218,287.9045104980469,294.1499938964844,295.7934875488281,294.7752380371094,297.1860656738281,295.8516540527344,289.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049789609387,1.6567078375828714e-08,0.0011049623135477,-0.0424125716090202,0.0,0.0,0.0,-0.0130939679220318,60.0,11.71949863433838,0.0,-8.324655453861851e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001038193076965,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,0.0001093267346732,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,8.074835932347924e-05,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001093267346732,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0005185987101867,287.9110107421875,294.1499938964844,295.7728881835937,294.7420654296875,297.1722412109375,295.8303527832031,289.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061817640438,1.6695123505883206e-08,0.0011061650002375,-0.0427471026778221,0.0,0.0,0.0,-0.0131579916924238,60.0,11.649469375610352,0.0,-8.342802004790428e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.0001039045964716,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.000109416549094,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,8.081469422904775e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456604003906,0.0,0.0,0.000109416549094,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0005190247902646,287.9175109863281,294.1499938964844,295.75244140625,294.709228515625,297.15802001953125,295.8096618652344,289.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070889886468,1.6791792845083364e-08,0.0011070722248405,-0.042999655008316,0.0,0.0,0.0,-0.0132063226774334,60.0,11.579505920410156,0.0,-8.356514769047865e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001040775168803,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001095986444852,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,8.094919030554593e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001095986444852,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0005198885337449,287.93048095703125,294.1499938964844,295.7120361328125,294.6446533203125,297.12969970703125,295.76824951171875,289.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089348699897,1.6987797835099627e-08,0.0011089178733527,-0.0435116924345493,0.0,0.0,0.0,-0.0133043499663472,60.0,11.439021110534668,0.0,-8.384351701806737e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001040775168803,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,0.0001095986444852,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,8.094919030554593e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0001095986444852,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0005198885337449,287.93048095703125,294.1499938964844,295.7120361328125,294.6446533203125,297.12969970703125,295.76824951171875,289.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089348699897,1.6987797835099627e-08,0.0011089178733527,-0.0435116924345493,0.0,0.0,0.0,-0.0133043499663472,60.0,11.439021110534668,0.0,-8.384351701806737e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001042263465933,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001097553686122,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,8.106494351522997e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001097553613362,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0005206319619901,287.94342041015625,294.1499938964844,295.67242431640625,294.5820007324219,297.10113525390625,295.7275085449219,289.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105213779956,1.7156489562353272e-08,0.0011105042649433,-0.043952353298664,0.0,0.0,0.0,-0.0133887073025107,60.0,11.298813819885254,0.0,-8.40834744053609e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001042263465933,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001097553686122,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,8.106494351522997e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,0.0001097553613362,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,0.0005206319619901,287.94342041015625,294.1499938964844,295.67242431640625,294.5820007324219,297.10113525390625,295.7275085449219,289.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105213779956,1.7156489562353272e-08,0.0011105042649433,-0.043952353298664,0.0,0.0,0.0,-0.0133887073025107,60.0,11.298813819885254,0.0,-8.40834744053609e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001043423981172,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001098775828722,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,8.115520904539153e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001098775755963,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0005212117102928,287.95635986328125,294.1499938964844,295.6336975097656,294.52166748046875,297.0723876953125,295.6875,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117581743746,1.7288034115381382e-08,0.0011117408284917,-0.044295959174633,0.0,0.0,0.0,-0.0134544856846332,60.0,11.159578323364258,0.0,-8.427083031392615e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001043423981172,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001098775828722,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,8.115520904539153e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001098775755963,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0005212117102928,287.95635986328125,294.1499938964844,295.6336975097656,294.52166748046875,297.0723876953125,295.6875,289.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117581743746,1.7288034115381382e-08,0.0011117408284917,-0.044295959174633,0.0,0.0,0.0,-0.0134544856846332,60.0,11.159578323364258,0.0,-8.427083031392615e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001044193559209,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001099586152122,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,8.12150610727258e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0001099586079362,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0005215961136855,287.96929931640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0434875488281,295.6484375,289.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112577971071,1.737525678890961e-08,0.001112560625188,-0.044523786753416,0.0,0.0,0.0,-0.013498100452125,60.0,11.021824836730955,0.0,-8.439517529268414e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001044193559209,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001099586152122,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,8.12150610727258e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0001099586079362,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,0.0005215961136855,287.96929931640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0434875488281,295.6484375,289.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112577971071,1.737525678890961e-08,0.001112560625188,-0.044523786753416,0.0,0.0,0.0,-0.013498100452125,60.0,11.021824836730955,0.0,-8.439517529268414e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0001044589444063,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0001100003064493,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034606933594,0.0,0.0,8.124585292534903e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0001100002991734,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0005217938451096,287.97576904296875,294.1499938964844,295.5776672363281,294.4364013671875,297.029052734375,295.62890625,289.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130007915198,1.7420131115386542e-08,0.0011129834456369,-0.0446409918367862,0.0,0.0,0.0,-0.0135205443948507,60.0,10.952990531921388,0.0,-8.445918098232141e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.00010447169916,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001100137378671,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,8.125577005557716e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001100137305911,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0005218575824983,287.9822082519531,294.1499938964844,295.5596008300781,294.4095764160156,297.0145568847656,295.6097717285156,289.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131316423416,1.743458177827506e-08,0.0011131141800433,-0.0446787439286708,0.0,0.0,0.0,-0.0135277453809976,60.0,10.88502311706543,0.0,-8.447980803794054e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
