time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001044597593136,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001100011650123,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,8.124648593366146e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001100011577364,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0005217979196459,287.9951171875,294.1499938964844,295.52447509765625,294.358642578125,296.9854736328125,295.5727233886719,289.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130063794553,1.7421049491872512e-08,0.0011129890335723,-0.044643398374319,0.0,0.0,0.0,-0.0135209886357188,60.0,10.75097370147705,0.0,-8.446049548638258e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001044597593136,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001100011650123,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,8.124648593366146e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,0.0001100011577364,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0005217979196459,287.9951171875,294.1499938964844,295.52447509765625,294.358642578125,296.9854736328125,295.5727233886719,289.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130063794553,1.7421049491872512e-08,0.0011129890335723,-0.044643398374319,0.0,0.0,0.0,-0.0135209886357188,60.0,10.75097370147705,0.0,-8.446049548638258e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.000104401151475,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001099394430639,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,8.12009020592086e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0001099394430639,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0005215051933191,288.0079650878906,294.1499938964844,295.4908447265625,294.31170654296875,296.95635986328125,295.537109375,289.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123818112537,1.7354615522435782e-08,0.0011123644653707,-0.0444698743522167,0.0,0.0,0.0,-0.0134877683594822,60.0,10.620305061340332,0.0,-8.436574461256897e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.000104401151475,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0001099394430639,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,8.12009020592086e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0001099394430639,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0005215051933191,288.0079650878906,294.1499938964844,295.4908447265625,294.31170654296875,296.95635986328125,295.537109375,289.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123818112537,1.7354615522435782e-08,0.0011123644653707,-0.0444698743522167,0.0,0.0,0.0,-0.0134877683594822,60.0,10.620305061340332,0.0,-8.436574461256897e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0001042653457261,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.000109796434117,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,8.10952769825235e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.000109796434117,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0005208267830312,288.020751953125,294.1499938964844,295.4588623046875,294.26910400390625,296.9271850585937,295.50390625,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109338374808,1.720068176780387e-08,0.0011109166080132,-0.0440677925944328,0.0,0.0,0.0,-0.0134107898920774,60.0,10.496274948120115,0.0,-8.414640007003983e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0001042653457261,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.000109796434117,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,8.10952769825235e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.000109796434117,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,0.0005208267830312,288.020751953125,294.1499938964844,295.4588623046875,294.26910400390625,296.9271850585937,295.50390625,289.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109338374808,1.720068176780387e-08,0.0011109166080132,-0.0440677925944328,0.0,0.0,0.0,-0.0134107898920774,60.0,10.496274948120115,0.0,-8.414640007003983e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001041138020809,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001096368505386,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,8.097740646917373e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0001096368505386,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,0.000520069792401,288.031982421875,294.1499938964844,295.4321594238281,294.235595703125,296.901611328125,295.47607421875,289.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093226494267,1.7028911614147546e-08,0.0011093055363744,-0.0436190962791442,0.0,0.0,0.0,-0.0133249154314398,60.0,10.390229225158691,0.0,-8.390197336893834e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.0001040860661305,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,0.0001096076521207,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,8.095584053080529e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0001096076448448,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.000519931258168,288.0334777832031,294.1499938964844,295.4286499023437,294.2313232421875,296.89813232421875,295.4725036621094,289.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090268380939,1.6997477203517526e-08,0.001109009841457,-0.0435369759798049,0.0,0.0,0.0,-0.0133091956377029,60.0,10.376418113708496,0.0,-8.385728023085903e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,0.0001039979542838,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,0.0001095148545573,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,8.088730101007968e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,0.0001095148545573,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,0.0005194911500439,288.03985595703125,294.1499938964844,295.41424560546875,294.21435546875,296.88360595703125,295.4569396972656,289.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080900439992,1.689760154022224e-08,0.0011080731637775,-0.0432760640978813,0.0,0.0,0.0,-0.0132592637091875,60.0,10.316749572753906,0.0,-8.371535642481832e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001038787959259,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001093893806682,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,8.079462713794783e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,0.0001093893733923,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,0.0005188959185034,288.04620361328125,294.1499938964844,295.4003295898437,294.19873046875,296.8691101074219,295.4418334960937,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068151798099,1.6762530918867924e-08,0.0011067984160035,-0.042923204600811,0.0,0.0,0.0,-0.0131916962563991,60.0,10.25864028930664,0.0,-8.35236235730008e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001035934765241,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001090889199986,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,8.057271043071523e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001090889199986,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0005174706457182,288.058837890625,294.1499938964844,295.3740539550781,294.1717529296875,296.8402099609375,295.4134521484375,289.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037766234949,1.6439129169043554e-08,0.0011037602089345,-0.0420782715082168,0.0,0.0,0.0,-0.013029989786446,60.0,10.14820957183838,0.0,-8.30654300898459e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001035934765241,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001090889199986,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,8.057271043071523e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001090889199986,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0005174706457182,288.058837890625,294.1499938964844,295.3740539550781,294.1717529296875,296.8402099609375,295.4134521484375,289.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037766234949,1.6439129169043554e-08,0.0011037602089345,-0.0420782715082168,0.0,0.0,0.0,-0.013029989786446,60.0,10.14820957183838,0.0,-8.30654300898459e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001032541258609,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001087315686163,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,8.030876779230312e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0001087315686163,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0005157755222171,288.0714416503906,294.1499938964844,295.3500061035156,294.1508178710937,296.8114624023437,295.3871765136719,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001606471836,1.605448396446718e-08,0.0011001445818692,-0.0410732179880142,0.0,0.0,0.0,-0.0128376502543687,60.0,10.045025825500488,0.0,-8.25221064815196e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001032541258609,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001087315686163,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,8.030876779230312e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0001087315686163,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,0.0005157755222171,288.0714416503906,294.1499938964844,295.3500061035156,294.1508178710937,296.8114624023437,295.3871765136719,289.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001606471836,1.605448396446718e-08,0.0011001445818692,-0.0410732179880142,0.0,0.0,0.0,-0.0128376502543687,60.0,10.045025825500488,0.0,-8.25221064815196e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001028594415402,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001083159513655,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,8.000179514056072e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001083159513655,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.000513804028742,288.0838623046875,294.1499938964844,295.3273010253906,294.1340026855469,296.7831420898437,295.3634338378906,289.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959547944366,1.560712803438946e-08,0.0010959391947835,-0.0399041511118412,0.0,0.0,0.0,-0.0126139502972364,60.0,9.950934410095217,0.0,-8.189244482537107e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001028594415402,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001083159513655,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,8.000179514056072e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001083159513655,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,0.000513804028742,288.0838623046875,294.1499938964844,295.3273010253906,294.1340026855469,296.7831420898437,295.3634338378906,289.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959547944366,1.560712803438946e-08,0.0010959391947835,-0.0399041511118412,0.0,0.0,0.0,-0.0126139502972364,60.0,9.950934410095217,0.0,-8.189244482537107e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001024553057504,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001078903733287,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,7.968746649567038e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001078903733287,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0005117852706462,288.09625244140625,294.1499938964844,295.3050537109375,294.119140625,296.7550354003906,295.34039306640625,289.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916509199887,1.5149057119856483e-08,0.0010916357859969,-0.0387069135904312,0.0,0.0,0.0,-0.0123849073424935,60.0,9.858816146850586,-0.0,-8.125019235194486e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001024553057504,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,0.0001078903733287,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,7.968746649567038e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0001078903733287,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,0.0005117852706462,288.09625244140625,294.1499938964844,295.3050537109375,294.119140625,296.7550354003906,295.34039306640625,289.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916509199887,1.5149057119856483e-08,0.0010916357859969,-0.0387069135904312,0.0,0.0,0.0,-0.0123849073424935,60.0,9.858816146850586,-0.0,-8.125019235194486e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0001022485666908,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0001076726694009,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,7.952666783239692e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0001076726621249,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0005107526085339,288.1024169921875,294.1499938964844,295.2940673828125,294.11236572265625,296.740966796875,295.3290100097656,289.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894457809627,1.4914723678316477e-08,0.0010894308798015,-0.0380943864583969,0.0,0.0,0.0,-0.012267718091607,60.0,9.813133239746094,-0.0,-8.092261793990475e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0001020310955937,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.000107443658635,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,7.935752364574e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.000107443658635,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0005096662789583,288.10858154296875,294.1499938964844,295.2832336425781,294.1060485839844,296.72705078125,295.318115234375,289.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871281847357,1.4668231074210782e-08,0.0010871135164052,-0.0374500304460525,0.0,0.0,0.0,-0.0121444594115018,60.0,9.769311904907228,-0.0,-8.0578757888361e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001015935849864,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001069829449988,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.901724166003987e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001069829449988,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0005074808723293,288.120849609375,294.1499938964844,295.2618408203125,294.0946655273437,296.69921875,295.29644775390625,289.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824681958183,1.4172341522566969e-08,0.0010824541095644,-0.0361535847187042,0.0,0.0,0.0,-0.0118965022265911,60.0,9.682223320007324,-0.0,-7.988920458501526e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001015935849864,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001069829449988,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.901724166003987e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84820556640625,0.0,0.0,0.0001069829449988,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,0.0005074808723293,288.120849609375,294.1499938964844,295.2618408203125,294.0946655273437,296.69921875,295.29644775390625,289.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824681958183,1.4172341522566969e-08,0.0010824541095644,-0.0361535847187042,0.0,0.0,0.0,-0.0118965022265911,60.0,9.682223320007324,-0.0,-7.988920458501526e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001011376662063,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001065028336597,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.866263331379741e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001065028336597,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0005052034393884,288.1329650878906,294.1499938964844,295.2408752441406,294.0848693847656,296.671875,295.27587890625,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776099516078,1.365558066623862e-08,0.0010775963310152,-0.0348023846745491,0.0,0.0,0.0,-0.0116380974650383,60.0,9.60051155090332,-0.0,-7.917377331523312e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001011376662063,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001065028336597,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603210449219,0.0,0.0,7.866263331379741e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,0.0001065028336597,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,0.0005052034393884,288.1329650878906,294.1499938964844,295.2408752441406,294.0848693847656,296.671875,295.27587890625,289.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776099516078,1.365558066623862e-08,0.0010775963310152,-0.0348023846745491,0.0,0.0,0.0,-0.0116380974650383,60.0,9.60051155090332,-0.0,-7.917377331523312e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001006830279948,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001060240829247,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.830902904970571e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001060240756487,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,0.0005029324092902,288.1450500488281,294.1499938964844,295.2203674316406,294.0765075683594,296.64459228515625,295.255615234375,289.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727657936513,1.3140276422518582e-08,0.0010727526387199,-0.033454805612564,0.0,0.0,0.0,-0.0113804228603839,60.0,9.519917488098145,-0.0,-7.846355742913148e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001006830279948,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001060240829247,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,7.830902904970571e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724670410156,0.0,0.0,0.0001060240756487,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724975585937,0.0,0.0,0.0005029324092902,288.1450500488281,294.1499938964844,295.2203674316406,294.0765075683594,296.64459228515625,295.255615234375,289.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727657936513,1.3140276422518582e-08,0.0010727526387199,-0.033454805612564,0.0,0.0,0.0,-0.0113804228603839,60.0,9.519917488098145,-0.0,-7.846355742913148e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0001002423014142,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0001055599714163,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,7.796623685862869e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0001055599714163,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0005007308791391,288.156494140625,294.1499938964844,295.2010498046875,294.0697631835937,296.618896484375,295.237060546875,289.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680699488148,1.264074356299716e-08,0.00106805737596,-0.0321483016014099,0.0,0.0,0.0,-0.0111306346952915,60.0,9.44802474975586,-0.0,-7.77781323790805e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.0001002239368972,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,0.0001055406391969,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.0,7.795196142978966e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,0.0001055406391969,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,0.0005006392020732,288.156982421875,294.1499938964844,295.20025634765625,294.06951904296875,296.6178283691406,295.2362976074219,289.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678743710741,1.2619935318980424e-08,0.001067861681804,-0.0320938751101493,0.0,0.0,0.0,-0.0111202299594879,60.0,9.445029258728027,-0.0,-7.774964672080389e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.99953699647449e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001052999432431,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,7.77741806814447e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.0001052999359671,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004994974005967,288.16290283203125,294.1499938964844,295.1903686523437,294.0664978027344,296.6045227050781,295.2267761230469,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654391953721,1.2360865220273354e-08,0.001065426855348,-0.031416218727827,0.0,0.0,0.0,-0.010990684852004,60.0,9.408283233642578,-0.0,-7.739541985074538e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.976735600503162e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001050598293659,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,7.75968364905566e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.0001050598293659,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963928222656,0.0,0.0,0.0004983584512956,288.1688537597656,294.1499938964844,295.1805725097656,294.0637512207031,296.5912475585937,295.2173156738281,289.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630099568516,1.2102430169136369e-08,0.0010629978496581,-0.0307401847094297,0.0,0.0,0.0,-0.0108614573255181,60.0,9.371865272521973,-0.0,-7.704285565068859e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.931485692504792e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0001045833341777,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,7.724489842075855e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0001045833341777,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,0.000496098131407,288.1806640625,294.1499938964844,295.16131591796875,294.0591125488281,296.5647888183594,295.1986389160156,289.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581882670521,1.1589567527892086e-08,0.0010581766255199,-0.0293984729796648,0.0,0.0,0.0,-0.0106050008907914,60.0,9.300603866577148,-0.0,-7.634559295865986e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,9.931485692504792e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0001045833341777,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,7.724489842075855e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9082336425781,0.0,0.0,0.0001045833341777,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90826416015625,0.0,0.0,0.000496098131407,288.1806640625,294.1499938964844,295.16131591796875,294.0591125488281,296.5647888183594,295.1986389160156,289.4661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010581882670521,1.1589567527892086e-08,0.0010581766255199,-0.0293984729796648,0.0,0.0,0.0,-0.0106050008907914,60.0,9.300603866577148,-0.0,-7.634559295865986e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.887471969705076e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001041198484017,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.690256461501122e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001041198484017,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0004938995698466,288.1923828125,294.1499938964844,295.1424865722656,294.0555114746094,296.5387268066406,295.1806640625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534985922276,1.1090709683969637e-08,0.0010534875327721,-0.0280932541936635,0.0,0.0,0.0,-0.0103555507957935,60.0,9.233819961547852,-0.0,-7.56703997240038e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,9.887471969705076e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001041198484017,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,7.690256461501122e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,0.0001041198484017,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0004938995698466,288.1923828125,294.1499938964844,295.1424865722656,294.0555114746094,296.5387268066406,295.1806640625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534985922276,1.1090709683969637e-08,0.0010534875327721,-0.0280932541936635,0.0,0.0,0.0,-0.0103555507957935,60.0,9.233819961547852,-0.0,-7.56703997240038e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.84388098004274e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001036608082358,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,7.656352681806311e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001036608082358,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0004917220794595,288.2040710449219,294.1499938964844,295.1240539550781,294.05279541015625,296.5127258300781,295.1628723144531,289.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488535044714,1.0596643562621466e-08,0.0010488429106771,-0.0268004294484853,0.0,0.0,0.0,-0.0101084932684898,60.0,9.168009757995604,-0.0,-7.500464960230603e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.84388098004274e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001036608082358,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,7.656352681806311e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,0.0001036608082358,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0004917220794595,288.2040710449219,294.1499938964844,295.1240539550781,294.05279541015625,296.5127258300781,295.1628723144531,289.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488535044714,1.0596643562621466e-08,0.0010488429106771,-0.0268004294484853,0.0,0.0,0.0,-0.0101084932684898,60.0,9.168009757995604,-0.0,-7.500464960230603e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.803187276702374e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,0.0001032322834362,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.624701538588852e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0001032322834362,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0004896893515251,288.2155456542969,294.1499938964844,295.1060485839844,294.05084228515625,296.48736572265625,295.1460876464844,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445180814713,1.0135421391055388e-08,0.001044507836923,-0.0255934279412031,0.0,0.0,0.0,-0.0098778633400797,60.0,9.10940170288086,-0.0,-7.438580951202314e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,9.803187276702374e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,0.0001032322834362,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433288574219,0.0,0.0,7.624701538588852e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0001032322834362,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0004896893515251,288.2155456542969,294.1499938964844,295.1060485839844,294.05084228515625,296.48736572265625,295.1460876464844,289.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445180814713,1.0135421391055388e-08,0.001044507836923,-0.0255934279412031,0.0,0.0,0.0,-0.0098778633400797,60.0,9.10940170288086,-0.0,-7.438580951202314e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.78149109869264e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0001030038110911,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,7.607826410094276e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0001030038110911,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,0.0004886055830866,288.2213439941406,294.1499938964844,295.0971984863281,294.0501403808594,296.4745483398437,295.13751220703125,289.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422064224258,9.889516761063533e-09,0.0010421965271234,-0.0249498598277568,0.0,0.0,0.0,-0.0097549008205533,60.0,9.078187942504885,-0.0,-7.405691349049448e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
