time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,9.762898116605356e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001028080223477,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,7.593366171931848e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0001028080223477,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95489501953125,0.0,0.0,0.0004876768507529,288.2270202636719,294.1499938964844,295.0884704589844,294.0495910644531,296.4621276855469,295.1295166015625,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402251500636,9.67879021374074e-09,0.0010402153711766,-0.0243983324617147,0.0,0.0,0.0,-0.0096495263278484,60.0,9.051751136779783,-0.0,-7.37756522539712e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,9.724598203320056e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0001024047087412,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,7.563576946267858e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0001024047087412,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.000485763681354,288.2383728027344,294.1499938964844,295.0712890625,294.04888916015625,296.43719482421875,295.1134033203125,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361443273723,9.244704557431762e-09,0.0010361351305618,-0.0232621487230062,0.0,0.0,0.0,-0.0094324648380279,60.0,8.997136116027832,-0.0,-7.319794548266145e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,9.724598203320056e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0001024047087412,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,7.563576946267858e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,0.0001024047087412,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,0.000485763681354,288.2383728027344,294.1499938964844,295.0712890625,294.04888916015625,296.43719482421875,295.1134033203125,289.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361443273723,9.244704557431762e-09,0.0010361351305618,-0.0232621487230062,0.0,0.0,0.0,-0.0094324648380279,60.0,8.997136116027832,-0.0,-7.319794548266145e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,9.688255522632971e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001020220006466,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,7.535310578532517e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0001020220006466,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004839482717216,288.2496643066406,294.1499938964844,295.05450439453125,294.0486755371094,296.4125366210937,295.0977478027344,289.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322723537683,8.83280026897637e-09,0.0010322635062038,-0.0221839398145675,0.0,0.0,0.0,-0.0092264954000711,60.0,8.945592880249023,-0.0,-7.265185075766567e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,9.688255522632971e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,0.0001020220006466,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,7.535310578532517e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0001020220006466,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,0.0004839482717216,288.2496643066406,294.1499938964844,295.05450439453125,294.0486755371094,296.4125366210937,295.0977478027344,289.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322723537683,8.83280026897637e-09,0.0010322635062038,-0.0221839398145675,0.0,0.0,0.0,-0.0092264954000711,60.0,8.945592880249023,-0.0,-7.265185075766567e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.653896267991512e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0001016601818264,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,7.508586713811383e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0001016601818264,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0004822319897357,288.2608947753906,294.1499938964844,295.0381164550781,294.0487670898437,296.3881530761719,295.0824890136719,289.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286115575581,8.443382881750951e-09,0.0010286030592396,-0.0211645253002643,0.0,0.0,0.0,-0.0090317698195576,60.0,8.896743774414062,-0.0,-7.213745334411217e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.653896267991512e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0001016601818264,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,7.508586713811383e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0001016601818264,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,0.0004822319897357,288.2608947753906,294.1499938964844,295.0381164550781,294.0487670898437,296.3881530761719,295.0824890136719,289.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286115575581,8.443382881750951e-09,0.0010286030592396,-0.0211645253002643,0.0,0.0,0.0,-0.0090317698195576,60.0,8.896743774414062,-0.0,-7.213745334411217e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.62161211646162e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0001013202127069,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.483476656489074e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0001013202127069,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0004806193173862,288.2720642089844,294.1499938964844,295.02215576171875,294.04913330078125,296.36395263671875,295.06756591796875,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251718340441,8.077483570900768e-09,0.0010251638013869,-0.0202066153287887,0.0,0.0,0.0,-0.0088488040491938,60.0,8.850241661071777,-0.0,-7.16557906343951e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,9.62161211646162e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,0.0001013202127069,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003356933594,0.0,0.0,7.483476656489074e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0001013202127069,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,0.0004806193173862,288.2720642089844,294.1499938964844,295.02215576171875,294.04913330078125,296.36395263671875,295.06756591796875,289.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251718340441,8.077483570900768e-09,0.0010251638013869,-0.0202066153287887,0.0,0.0,0.0,-0.0088488040491938,60.0,8.850241661071777,-0.0,-7.16557906343951e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.60463730734773e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0001011414642562,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,7.470273703802377e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.0001011414569802,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060119628906,0.0,0.0,0.0004797714063897,288.27764892578125,294.1499938964844,295.0143127441406,294.0493469238281,296.3518371582031,295.06011962890625,289.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233632056042,7.885093467052684e-09,0.0010233554057776,-0.019702922552824,0.0,0.0,0.0,-0.0087526012212038,60.0,8.826491355895996,-0.0,-7.14031713755503e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.589377441443504e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0001009807601803,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116271972656,0.0,0.0,7.458405161742121e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0001009807601803,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,0.0004790091188624,288.2832336425781,294.1499938964844,295.006591796875,294.0495910644531,296.33966064453125,295.0526428222656,289.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217373492196,7.712138483384479e-09,0.001021729549393,-0.019250102341175,0.0,0.0,0.0,-0.0086661158129572,60.0,8.802806854248047,-0.0,-7.117645850485135e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.561776096234098e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0001006901075015,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.436937448801473e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0001006901075015,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0004776303831022,288.2943725585937,294.1499938964844,294.9914245605469,294.05010986328125,296.3155517578125,295.0381164550781,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187950683757,7.3993162708063664e-09,0.0010187877342104,-0.01843105815351,0.0,0.0,0.0,-0.0085096834227442,60.0,8.759156227111816,-0.0,-7.076731378674594e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.561776096234098e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0001006901075015,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,7.436937448801473e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0001006901075015,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,0.0004776303831022,288.2943725585937,294.1499938964844,294.9914245605469,294.05010986328125,296.3155517578125,295.0381164550781,289.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187950683757,7.3993162708063664e-09,0.0010187877342104,-0.01843105815351,0.0,0.0,0.0,-0.0085096834227442,60.0,8.759156227111816,-0.0,-7.076731378674594e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.537344158161432e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0001004328369162,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.41793483030051e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001004328296403,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0004764099721796,288.3054504394531,294.1499938964844,294.97662353515625,294.0505065917969,296.291748046875,295.02410888671875,289.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161923710256,7.122417766680655e-09,0.0010161851532757,-0.0177060402929782,0.0,0.0,0.0,-0.0083712236955761,60.0,8.719365119934082,-0.0,-7.040613780873174e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.537344158161432e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0001004328369162,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.41793483030051e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001004328296403,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0004764099721796,288.3054504394531,294.1499938964844,294.97662353515625,294.0505065917969,296.291748046875,295.02410888671875,289.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161923710256,7.122417766680655e-09,0.0010161851532757,-0.0177060402929782,0.0,0.0,0.0,-0.0083712236955761,60.0,8.719365119934082,-0.0,-7.040613780873174e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.516457794234157e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001002128919935,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,7.401689799735323e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001002128919935,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0004753666580654,288.3164367675781,294.1499938964844,294.9622497558594,294.0507202148437,296.2683410644531,295.0105895996094,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013966393657,6.885700898351388e-09,0.001013959525153,-0.0170862097293138,0.0,0.0,0.0,-0.0082528516650199,60.0,8.682465553283691,-0.0,-7.009811042735238e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.516457794234157e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001002128919935,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,7.401689799735323e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001002128919935,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0004753666580654,288.3164367675781,294.1499938964844,294.9622497558594,294.0507202148437,296.2683410644531,295.0105895996094,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013966393657,6.885700898351388e-09,0.001013959525153,-0.0170862097293138,0.0,0.0,0.0,-0.0082528516650199,60.0,8.682465553283691,-0.0,-7.009811042735238e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.497785504208878e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.000100016259239,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,7.387166988337412e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.000100016259239,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.0004744339385069,288.32733154296875,294.1499938964844,294.9482421875,294.0506286621094,296.2452697753906,294.9974365234375,289.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119773214682,6.674074626289439e-09,0.0010119706857949,-0.0165320597589015,0.0,0.0,0.0,-0.0081470310688018,60.0,8.648329734802246,-0.0,-6.982329381344243e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,9.497785504208878e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.000100016259239,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562438964844,0.0,0.0,7.387166988337412e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.000100016259239,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0562744140625,0.0,0.0,0.0004744339385069,288.32733154296875,294.1499938964844,294.9482421875,294.0506286621094,296.2452697753906,294.9974365234375,289.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119773214682,6.674074626289439e-09,0.0010119706857949,-0.0165320597589015,0.0,0.0,0.0,-0.0081470310688018,60.0,8.648329734802246,-0.0,-6.982329381344243e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.486915951129048e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.99018011498265e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,7.378713053185493e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617980957031,0.0,0.0,9.99018011498265e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,0.0004738909774459,288.3327941894531,294.1499938964844,294.94140625,294.0504150390625,296.2336730957031,294.9908447265625,289.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108198039233,6.5508878321907105e-09,0.0010108132846653,-0.0162094850093126,0.0,0.0,0.0,-0.0080854352563619,60.0,8.630950927734375,-0.0,-6.966357801729829e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,9.477992716711016e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,9.980783215723932e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,7.371772517217323e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,9.980783215723932e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673522949219,0.0,0.0,0.0004734452522825,288.3382568359375,294.1499938964844,294.93463134765625,294.05010986328125,296.2220764160156,294.9842224121094,289.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009868690744,6.449752731896297e-09,0.0010098622879013,-0.0159446522593498,0.0,0.0,0.0,-0.00803486071527,60.0,8.61336612701416,-0.0,-6.95325894639609e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.463625610806048e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.965653589461e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,7.36059810151346e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.965653589461e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,0.0004727275809273,288.3491516113281,294.1499938964844,294.9214172363281,294.0491027832031,296.1990661621094,294.9713134765625,289.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083368979394,6.286920761766623e-09,0.001008330611512,-0.0155182518064975,0.0,0.0,0.0,-0.0079534323886036,60.0,8.580522537231445,-0.0,-6.932194906994482e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.463625610806048e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.965653589461e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,7.36059810151346e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.965653589461e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,0.0004727275809273,288.3491516113281,294.1499938964844,294.9214172363281,294.0491027832031,296.1990661621094,294.9713134765625,289.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083368979394,6.286920761766623e-09,0.001008330611512,-0.0155182518064975,0.0,0.0,0.0,-0.0079534323886036,60.0,8.580522537231445,-0.0,-6.932194906994482e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.4525414169766e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.953981498256326e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.351977546932176e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.953981498256326e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004721739096567,288.3599853515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1763916015625,294.958740234375,289.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071557480841,6.161301246976336e-09,0.0010071495780721,-0.015189291909337,0.0,0.0,0.0,-0.007890616543591,60.0,8.54973316192627,-0.0,-6.915966110909721e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.4525414169766e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.953981498256326e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,7.351977546932176e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.953981498256326e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004721739096567,288.3599853515625,294.1499938964844,294.9085693359375,294.0474548339844,296.1763916015625,294.958740234375,289.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071557480841,6.161301246976336e-09,0.0010071495780721,-0.015189291909337,0.0,0.0,0.0,-0.007890616543591,60.0,8.54973316192627,-0.0,-6.915966110909721e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.444909665035084e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.94594520307146e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,7.346041093114763e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.9459444754757e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0004717926785815,288.3707275390625,294.1499938964844,294.8961181640625,294.0450744628906,296.1540832519531,294.94647216796875,289.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063427034765,6.0748055474846305e-09,0.0010063366498798,-0.014962782151997,0.0,0.0,0.0,-0.0078473649919033,60.0,8.52086353302002,-0.0,-6.904802773988197e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.444909665035084e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,9.94594520307146e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10028076171875,0.0,0.0,7.346041093114763e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.9459444754757e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,0.0004717926785815,288.3707275390625,294.1499938964844,294.8961181640625,294.0450744628906,296.1540832519531,294.94647216796875,289.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063427034765,6.0748055474846305e-09,0.0010063366498798,-0.014962782151997,0.0,0.0,0.0,-0.0078473649919033,60.0,8.52086353302002,-0.0,-6.904802773988197e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.437843255000188e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.938504081219436e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,7.340545562328771e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.938504081219436e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0004714397073257,288.3814697265625,294.1499938964844,294.884033203125,294.0418395996094,296.13189697265625,294.9343566894531,289.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055905440822,5.994724272539997e-09,0.0010055844904854,-0.0147530669346451,0.0,0.0,0.0,-0.0078073237091302,60.0,8.492753028869629,-0.0,-6.894475745866657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.437843255000188e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.938504081219436e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111755371094,0.0,0.0,7.340545562328771e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.938504081219436e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,0.0004714397073257,288.3814697265625,294.1499938964844,294.884033203125,294.0418395996094,296.13189697265625,294.9343566894531,289.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055905440822,5.994724272539997e-09,0.0010055844904854,-0.0147530669346451,0.0,0.0,0.0,-0.0078073237091302,60.0,8.492753028869629,-0.0,-6.894475745866657e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.434008097741752e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.934465197147802e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,7.337562419706956e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,9.93446446955204e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0004712481168098,288.3868408203125,294.1499938964844,294.87811279296875,294.0398864746094,296.1208190917969,294.92828369140625,289.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051820427179,5.951255044323034e-09,0.0010051761055365,-0.0146392304450273,0.0,0.0,0.0,-0.0077855880372226,60.0,8.478608131408691,-0.0,-6.88887311639519e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,9.431899525225164e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,9.932244574883951e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221008300781,0.0,0.0,7.335922418860719e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.932244574883951e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,0.0004711427900474,288.3922119140625,294.1499938964844,294.872314453125,294.0376892089844,296.1097106933594,294.9222412109375,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,5.927358159851792e-09,0.001004951656796,-0.014576650224626,0.0,0.0,0.0,-0.0077736396342515,60.0,8.464468955993652,-0.0,-6.88579433472114e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.430794307263568e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.931081149261443e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,7.335062400670722e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.931080421665683e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,0.000471087580081,288.4029235839844,294.1499938964844,294.8609619140625,294.032470703125,296.08770751953125,294.9103088378906,289.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048382682725,5.91483528822323e-09,0.0010048324475064,-0.0145438555628061,0.0,0.0,0.0,-0.0077673699706792,60.0,8.437274932861328,-0.0,-6.884180692168229e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.430794307263568e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.931081149261443e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,7.335062400670722e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.931080421665683e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,0.000471087580081,288.4029235839844,294.1499938964844,294.8609619140625,294.032470703125,296.08770751953125,294.9103088378906,289.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048382682725,5.91483528822323e-09,0.0010048324475064,-0.0145438555628061,0.0,0.0,0.0,-0.0077673699706792,60.0,8.437274932861328,-0.0,-6.884180692168229e-08,0.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.433952800463884e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.934406989486888e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,7.33751876396127e-05,298.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.934406261891128e-05,298.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.050000000745058,0.0004712453519459,288.4136047363281,284.95001220703125,294.8500061035156,294.0260925292969,296.0660400390625,294.8986511230469,289.6170349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010051748249679,5.950630654893985e-09,0.0010051688877865,-0.0146375969052314,0.0,0.0,0.0,-0.0077852690592408,60.0,8.412229537963867,-0.0,-6.888792825066048e-08,1.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.433952800463884e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.934406989486888e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,7.33751876396127e-05,298.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.050000000745058,9.934406261891128e-05,298.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.050000000745058,0.0004712453519459,288.4136047363281,284.95001220703125,294.8500061035156,294.0260925292969,296.0660400390625,294.8986511230469,289.6170349121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010051748249679,5.950630654893985e-09,0.0010051688877865,-0.0146375969052314,0.0,0.0,0.0,-0.0077852690592408,60.0,8.412229537963867,-0.0,-6.888792825066048e-08,1.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.6369567513465881,0.050000000745058,0.0406911820173263,298.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.6369567513465881,0.050000000745058,0.0428497716784477,298.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.6369567513465881,0.050000000745058,0.0316486954689025,298.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.6369567513465881,0.050000000745058,0.0428497716784477,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1598815917969,0.6369567513465881,0.050000000745058,0.2032608687877655,289.3409423828125,284.95001220703125,294.8446960449219,294.0226745605469,297.30621337890625,297.77001953125,289.7977600097656,1.0,0.1096931993961334,0.1843702346086502,0.1843702346086502,1.0,1.0,-0.4334994852542877,0.0169259961694479,0.4165734946727752,-0.1076931953430175,0.0,0.0,0.0,10.239602088928224,60.0,1078.3167724609375,0.0,12.232975006103516,1.0,281.0657043457031,283.8853454589844,300.9381408691406,303.1149597167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,6.7056902891613536e-21,3.3528451445806768e-21,3.3528451445806768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.6350554823875427,0.050000000745058,0.0452366434037685,298.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.6350554823875427,0.050000000745058,0.0476363636553287,298.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.6350554823875427,0.050000000745058,0.0351840555667877,298.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.6350554823875427,0.050000000745058,0.0476363636553287,298.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1947021484375,0.6350554823875427,0.050000000745058,0.2259663939476013,290.3022155761719,284.95001220703125,294.83953857421875,294.01934814453125,297.4693603515625,298.48828125,290.85662841796875,1.0,0.1210728585720062,0.3687404692173004,0.3687404692173004,1.0,1.0,-0.4820048809051513,0.0757094472646713,0.4062954187393188,-0.0617606155574321,1.0,1.0,0.0,12.524484634399414,60.0,7455.71044921875,0.0,16.676029205322266,1.0,281.1369934082031,288.1599426269531,300.965087890625,302.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,2555.648681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1133855432271957,1.0,0.0,0.0,0.5707948207855225,0.5708102583885193,2.386055371061957e-07,3.318210363388061,3.31819748878479,1.2709747352346312e-05,0.0,0.0,-0.0,5022.58984375,0.0,12.547439575195312,1373.6865234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.045667964965105,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0480905659496784,298.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0355195291340351,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0480905659496784,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.2281209528446197,287.1559143066406,284.95001220703125,294.82977294921875,294.0130920410156,297.00537109375,298.4568176269531,286.3217468261719,1.0,0.1405509114265442,0.7374809384346008,0.7374809384346008,1.0,1.0,-0.4866030812263489,0.2003362029790878,0.2862668931484222,0.0612724088132381,1.0,1.0,0.0,20.07339859008789,60.0,15067.15625,0.0,23.16769218444824,1.0,282.3141174316406,286.0218505859375,299.0295715332031,300.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,2705.964111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125174164772034,1.0,0.0,0.0,1.0956815481185913,1.0956836938858032,8.035078025159238e-08,4.265661716461182,4.265652179718018,9.788168426894115e-06,0.0,0.0,-0.0,5553.9267578125,0.0,40.28144836425781,1895.4013671875,0.0,1000.7085571289062,0.2804516553878784,1.0,0.0,3.0,1.0,0.0
