time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.045667964965105,298.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0480905659496784,298.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0355195291340351,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.0480905659496784,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.357666015625,0.5732142925262451,0.050000000745058,0.2281209528446197,287.1559143066406,284.95001220703125,294.82977294921875,294.0130920410156,297.00537109375,298.4568176269531,286.3217468261719,1.0,0.1405509114265442,0.7374809384346008,0.7374809384346008,1.0,1.0,-0.4866030812263489,0.2003362029790878,0.2862668931484222,0.0612724088132381,1.0,1.0,0.0,20.07339859008789,60.0,15067.15625,0.0,23.16769218444824,1.0,282.3141174316406,286.0218505859375,299.0295715332031,300.9947509765625,293.1499938964844,293.1499938964844,283.1499938964844,2705.964111328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125174164772034,1.0,0.0,0.0,1.0956815481185913,1.0956836938858032,8.035078025159238e-08,4.265661716461182,4.265652179718018,9.788168426894115e-06,0.0,0.0,-0.0,5553.9267578125,0.0,40.28144836425781,1895.4013671875,0.0,1000.7085571289062,0.2804516553878784,1.0,0.0,3.0,1.0,0.0
17733900,298.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.5510730147361755,0.050000000745058,0.0458049662411212,298.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.5510730147361755,0.050000000745058,0.0482348352670669,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.5510730147361755,0.050000000745058,0.0356260873377323,298.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.5510730147361755,0.050000000745058,0.0482348352670669,298.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877319335937,0.5510730147361755,0.050000000745058,0.2288053035736084,285.8782043457031,284.95001220703125,294.8251647949219,294.0101318359375,296.8804626464844,298.4157409667969,285.5108947753906,1.0,0.1489455997943878,0.9218511581420898,0.9218511581420898,1.0,1.0,-0.4880628585815429,0.2097036689519882,0.2783591747283935,0.0703243985772132,1.0,1.0,0.0,23.73659896850586,60.0,14111.580078125,0.0,26.31478500366211,1.0,282.6988525390625,285.2701416015625,297.82891845703125,299.4558410644531,293.1499938964844,293.1499938964844,283.1499938964844,4154.5068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302724480628967,1.0,0.0,0.0,1.3576371669769287,1.357640266418457,1.229978892069994e-07,4.26591682434082,4.265907287597656,9.785990187083373e-06,0.0,0.0,-0.0,5002.68994140625,0.0,76.59821319580078,1895.4361572265625,0.0,1109.978759765625,0.3416082859039306,1.0,0.0,3.0,1.0,0.0
17733960,298.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.5340057611465454,0.050000000745058,0.0459357015788555,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.5340057611465454,0.050000000745058,0.0483725033700466,298.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.5340057611465454,0.050000000745058,0.0357277654111385,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.5340057611465454,0.050000000745058,0.0483725033700466,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.5340057611465454,0.050000000745058,0.2294583320617675,285.3567810058594,284.95001220703125,294.8207092285156,294.0072937011719,296.81494140625,298.3756103515625,285.2314758300781,1.0,0.1565020084381103,0.937480926513672,0.937480926513672,0.800000011920929,1.0,-0.4894561767578125,0.2165368199348449,0.2729193270206451,0.076889231801033,1.0,1.0,0.0,27.2353515625,60.0,13672.353515625,0.0,29.34109115600586,1.0,282.9340515136719,285.0148010253906,297.1115417480469,298.4617004394531,293.1499938964844,293.1499938964844,283.1499938964844,5656.0419921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014403700828552,1.0,0.0,0.0,1.5840915441513062,1.5840959548950195,1.674380598615244e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.87841796875,0.0,121.67627716064452,1895.4371337890625,0.0,936.8502197265624,0.3994792997837066,1.0,0.0,3.0,1.0,0.0
17734020,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0461728051304817,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0486221872270107,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0359121821820735,298.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0486221872270107,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.2306427210569381,285.0747375488281,284.95001220703125,294.81231689453125,294.0019836425781,295.9930725097656,298.305908203125,285.02667236328125,1.0,0.1693414449691772,0.968740463256836,0.968740463256836,0.4000000059604645,1.0,-0.4919805526733398,0.3542036414146423,0.1377768963575363,0.2135746330022812,0.9787628650665284,0.9787628650665284,0.0,33.59812927246094,60.0,13497.771484375,0.0,34.90791320800781,1.0,283.11480712890625,284.7550048828125,296.6275939941406,297.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,9151.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116893649101257,1.0,0.0,0.0,1.9911353588104248,1.9911421537399288,2.645421943725524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.32470703125,0.0,242.5164031982422,1895.4371337890625,0.0,544.1115112304688,0.4987397491931915,1.0,0.0,3.0,1.0,0.0
17734080,298.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0461728051304817,298.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0486221872270107,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0359121821820735,298.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.0486221872270107,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.5108568668365479,0.050000000745058,0.2306427210569381,285.0747375488281,284.95001220703125,294.81231689453125,294.0019836425781,295.9930725097656,298.305908203125,285.02667236328125,1.0,0.1693414449691772,0.968740463256836,0.968740463256836,0.4000000059604645,1.0,-0.4919805526733398,0.3542036414146423,0.1377768963575363,0.2135746330022812,0.9787628650665284,0.9787628650665284,0.0,33.59812927246094,60.0,13497.771484375,0.0,34.90791320800781,1.0,283.11480712890625,284.7550048828125,296.6275939941406,297.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,9151.0654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116893649101257,1.0,0.0,0.0,1.9911353588104248,1.9911421537399288,2.645421943725524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.32470703125,0.0,242.5164031982422,1895.4371337890625,0.0,544.1115112304688,0.4987397491931915,1.0,0.0,3.0,1.0,0.0
17734140,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5016182661056519,0.050000000745058,0.0462974198162555,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5016182661056519,0.050000000745058,0.048753410577774,298.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5016182661056519,0.050000000745058,0.0360091030597686,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5016182661056519,0.050000000745058,0.048753410577774,297.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.5016182661056519,0.050000000745058,0.2312652021646499,284.9441833496094,284.95001220703125,294.8076171875,293.9990234375,295.0950622558594,298.27069091796875,284.8831787109375,1.0,0.1757102310657501,0.9873867630958556,0.9873867630958556,0.1614002883434295,1.0,-0.4933106601238251,0.4669117033481598,0.0263989605009555,0.32562917470932,0.9163215160369872,0.9163215160369872,0.0,36.94956207275391,60.0,13341.814453125,-0.0,37.870872497558594,1.0,283.1401062011719,284.6153259277344,296.6352233886719,297.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,11952.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677082300186157,1.0,0.0,0.0,2.1857481002807617,2.1857566833496094,3.187819004324411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.62109375,0.0,324.94842529296875,1895.4371337890625,0.0,417.1441955566406,0.5443252921104431,1.0,0.0,3.0,1.0,0.0
17734200,298.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.4965708553791046,0.050000000745058,0.0463749170303344,298.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.4965708553791046,0.050000000745058,0.0488350205123424,298.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.4965708553791046,0.050000000745058,0.0360693782567977,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.4965708553791046,0.050000000745058,0.0488350205123424,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.4965708553791046,0.050000000745058,0.2316523045301437,284.8526306152344,284.95001220703125,294.8045959472656,293.99713134765625,294.8272705078125,298.2490234375,284.80535888671875,1.0,0.1795211434364318,1.0,1.0,0.0,1.0,-0.4941363930702209,0.4941343069076538,2.082168975903187e-06,0.3526704907417297,0.8402742743492126,0.8402742743492126,0.0,39.028282165527344,60.0,13228.98828125,-0.0,39.709228515625,1.0,283.1459045410156,284.5599975585937,296.6864929199219,297.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,14939.052734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458287954330444,1.0,0.0,0.0,2.2482380867004395,2.2482473850250244,3.372701655735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.50634765625,0.0,364.1932373046875,1895.4371337890625,0.0,365.5799865722656,0.5592678189277649,1.0,0.0,3.0,1.0,0.0
17734260,298.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.4884249866008758,0.050000000745058,0.0465137362480163,298.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.4884249866008758,0.050000000745058,0.0489812046289444,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.4884249866008758,0.050000000745058,0.0361773520708084,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.4884249866008758,0.050000000745058,0.0489812046289444,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.4884249866008758,0.050000000745058,0.2323457449674606,284.7747802734375,284.95001220703125,294.79888916015625,293.9935913085937,294.7996826171875,298.2104797363281,284.7816467285156,1.0,0.1861077845096588,1.0,1.0,0.0,1.0,-0.495615690946579,0.4956153631210327,3.541274224971858e-07,0.3541273474693298,0.7074816226959229,0.7074816226959229,0.0,42.74551773071289,60.0,12967.865234375,-0.0,43.002925872802734,1.0,283.1493225097656,284.6002502441406,296.80889892578125,297.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,23007.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185863137245178,1.0,0.0,0.0,2.113777637481689,2.113787651062012,2.981342959174072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.59228515625,0.0,345.15216064453125,1895.4371337890625,0.0,309.6773986816406,0.545241117477417,1.0,0.0,3.0,1.0,0.0
17734320,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.4867630302906036,0.050000000745058,0.0465437583625316,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.4867630302906036,0.050000000745058,0.0490128174424171,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.4867630302906036,0.050000000745058,0.0362006984651088,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.4867630302906036,0.050000000745058,0.0490128174424171,297.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.4867630302906036,0.050000000745058,0.2324956953525543,284.7822265625,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2022399902344,284.7983093261719,1.0,0.1874996572732925,1.0,1.0,0.0,1.0,-0.4959356188774109,0.4959352612495422,3.544124638210633e-07,0.3544579148292541,0.6903036832809448,0.6903036832809448,0.0,43.54955673217773,48.0,12918.8857421875,-0.0,43.71785354614258,1.0,283.1495361328125,284.6329650878906,296.8354797363281,297.806640625,293.1499938964844,293.1499938964844,283.1499938964844,24278.171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148119986057281,1.0,0.0,0.0,2.0563645362854004,2.056374311447144,2.821587656853808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5205078125,0.0,328.3370056152344,1895.4371337890625,0.0,302.5357971191406,0.532785952091217,1.0,0.0,3.0,1.0,0.0
17734380,298.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4844878613948822,0.050000000745058,0.0465854592621326,298.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4844878613948822,0.050000000745058,0.0490567311644554,298.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4844878613948822,0.050000000745058,0.0362331345677375,298.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4844878613948822,0.050000000745058,0.0490567311644554,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.4844878613948822,0.050000000745058,0.2327040135860443,284.8847045898437,284.95001220703125,294.7914428710937,293.9889831542969,294.7921142578125,298.1665954589844,284.9105834960937,1.0,0.1889451891183853,1.0,1.0,0.0,1.0,-0.4963803291320801,0.4963799715042114,3.550242411165528e-07,0.3553058207035064,0.6810829639434814,0.6810829639434814,0.0,44.67082977294922,48.0,12869.4384765625,-0.0,44.71616363525391,1.0,283.1499328613281,284.7876892089844,296.9430236816406,297.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,22856.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069676995277405,1.0,0.0,0.0,1.867422699928284,1.867431402206421,2.3269051041552305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.07470703125,0.0,256.7459411621094,1895.4371337890625,0.0,288.0925598144531,0.4951455891132355,1.0,0.0,3.0,1.0,0.0
17734440,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.4845219552516937,0.050000000745058,0.0465848296880722,298.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.4845219552516937,0.050000000745058,0.0490560717880725,298.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.4845219552516937,0.050000000745058,0.0362326465547084,298.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.4845219552516937,0.050000000745058,0.0490560717880725,297.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.4845219552516937,0.050000000745058,0.2327008843421936,284.88751220703125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1657409667969,284.9126892089844,1.0,0.1889076828956604,1.0,1.0,0.0,1.0,-0.4963736236095428,0.4963732957839966,3.550255200934771e-07,0.3553163409233093,0.6818980574607849,0.6818980574607849,0.0,44.65417098999024,36.0,12872.400390625,-0.0,44.7013053894043,1.0,283.1499328613281,284.7895812988281,296.9455261230469,297.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,22737.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407015323638916,1.0,0.0,0.0,1.8663322925567627,1.8663408756256104,2.324188272950778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.3798828125,0.0,255.9408264160156,1895.4371337890625,0.0,288.1787109375,0.4916869699954986,1.0,0.0,3.0,1.0,0.0
17734500,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4857282936573028,0.050000000745058,0.0465626455843448,298.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4857282936573028,0.050000000745058,0.0490327067673206,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4857282936573028,0.050000000745058,0.036215391010046,298.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4857282936573028,0.050000000745058,0.0490327067673206,297.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.4857282936573028,0.050000000745058,0.2325900495052337,284.9298095703125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.15093994140625,284.9439697265625,1.0,0.1877311617136001,1.0,1.0,0.0,1.0,-0.4961373507976532,0.4961369931697845,3.5495563110998773e-07,0.3554320931434631,0.6968608498573303,0.6968608498573303,0.0,44.06394577026367,36.0,12888.4140625,-0.0,44.17532730102539,1.0,283.14996337890625,284.8209228515625,296.98553466796875,297.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,20394.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409054547548294,1.0,0.0,0.0,1.839840292930603,1.8398483991622925,2.2586743853025842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.74951171875,0.0,238.77859497070312,1895.4371337890625,0.0,291.88458251953125,0.483890563249588,1.0,0.0,3.0,1.0,0.0
17734560,298.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4882894456386566,0.050000000745058,0.0465161614120006,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4882894456386566,0.050000000745058,0.0489837564527988,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4882894456386566,0.050000000745058,0.0361792370676994,298.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4882894456386566,0.050000000745058,0.0489837564527988,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.4882894456386566,0.050000000745058,0.2323578596115112,284.949951171875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1381225585937,284.95477294921875,1.0,0.1854230910539627,1.0,1.0,0.0,1.0,-0.4956420361995697,0.495641678571701,3.546718403413252e-07,0.35536989569664,0.7076345086097717,0.7076345086097717,0.0,42.82389450073242,25.0,12901.7783203125,-0.0,43.07198333740234,1.0,283.1499938964844,284.82696533203125,297.01080322265625,298.00848388671875,293.1499938964844,293.1499938964844,283.1499938964844,19086.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413162350654602,1.0,0.0,0.0,1.838434100151062,1.8384419679641724,2.2552231371264497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.51220703125,0.0,233.418685913086,1895.4371337890625,0.0,299.4546813964844,0.4807524383068084,1.0,0.0,3.0,1.0,0.0
17734620,298.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4946970045566559,0.050000000745058,0.0464054159820079,298.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4946970045566559,0.050000000745058,0.0488671362400054,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4946970045566559,0.050000000745058,0.0360931009054183,298.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4946970045566559,0.050000000745058,0.0488671362400054,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4946970045566559,0.050000000745058,0.2318046540021896,284.95562744140625,284.95001220703125,294.7816467285156,293.9830017089844,294.7821960449219,298.1204833984375,284.9548034667969,1.0,0.1799702942371368,1.0,1.0,0.0,1.0,-0.4944622814655304,0.4944619238376617,3.539039994393534e-07,0.3550167679786682,0.7136626839637756,0.7136626839637756,0.0,39.8673210144043,25.0,12879.5888671875,-0.0,40.45005035400391,1.0,283.1499938964844,284.82525634765625,297.0216979980469,298.0323791503906,293.1499938964844,293.1499938964844,283.1499938964844,18303.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201022684574127,1.0,0.0,0.0,1.8379470109939573,1.8379547595977783,2.254028288461996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.56787109375,0.0,230.32115173339844,1895.4371337890625,0.0,312.5831298828125,0.4788379371166229,1.0,0.0,3.0,1.0,0.0
17734680,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496644377708435,0.050000000745058,0.0463737249374389,298.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496644377708435,0.050000000745058,0.0488337650895118,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4977357685565948,0.1551422625780105,0.0362914428114891,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496644377708435,0.050000000745058,0.0488337650895118,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.496644377708435,0.050000000745058,0.2316463589668274,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11700439453125,284.9539489746094,1.0,0.1784142702817917,1.0,1.0,0.0,1.0,-0.4943865239620209,0.4943861663341522,3.5386912600188225e-07,0.3550260066986084,0.7138372659683228,0.7138372659683228,0.0,39.02251052856445,43.0,12872.03515625,-0.0,39.73182678222656,1.0,283.1499938964844,284.8247375488281,297.01971435546875,298.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18255.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213479161262512,1.0,0.0,0.0,1.8371946811676023,1.8372023105621336,2.252183293194321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.546875,0.0,229.91444396972656,1895.4371337890625,0.0,314.98712158203125,0.4785654246807098,1.0,0.0,3.0,1.0,0.0
17734740,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5066542625427246,0.050000000745058,0.0462265647947788,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5066542625427246,0.1468780934810638,0.0486787967383861,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.746521532535553,0.1534647345542907,0.105559304356575,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5066542625427246,0.050000000745058,0.0486787967383861,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.5066542625427246,0.050000000745058,0.2309112548828125,285.0255432128906,284.95001220703125,294.7781982421875,293.98095703125,294.77862548828125,298.0872497558594,285.09088134765625,1.0,0.1799728572368621,1.0,1.0,0.0,1.0,-0.5761020183563232,0.5761016011238098,4.261930257598579e-07,0.4161261022090912,0.7696750164031982,0.7696750164031982,0.0,35.79096221923828,43.0,14469.919921875,-0.0,46.00395584106445,1.0,283.1499938964844,284.97869873046875,297.026123046875,298.08258056640625,293.1499938964844,293.1499938964844,283.1499938964844,16421.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265940487384796,1.0,0.0,0.0,1.8758161067962649,1.875823736190796,2.3478693833567377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.34130859375,0.0,234.6885681152344,1895.4371337890625,0.0,325.2797241210937,0.4844217598438263,1.0,0.0,3.0,1.0,0.0
17734800,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.5179585218429565,0.050000000745058,0.0460896790027618,298.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.7290284633636475,0.1475381851196289,0.1245773136615753,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.7653785347938538,0.1511991471052169,0.1072112917900085,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.5179585218429565,0.050000000745058,0.0485346503555774,297.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.5179585218429565,0.050000000745058,0.2302274852991104,285.1571350097656,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04998779296875,285.22802734375,1.0,0.1834655106067657,1.0,1.0,0.0,1.0,-0.6679158210754395,0.6679152846336365,5.14227338044293e-07,0.4843339622020721,0.8946989178657532,0.8946989178657532,0.0,32.9627685546875,46.0,16429.08984375,-0.0,54.478477478027344,1.0,283.1499938964844,285.0758972167969,297.06219482421875,298.1864624023437,293.1499938964844,293.1499938964844,283.1499938964844,12545.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352568984031677,1.0,0.0,0.0,2.0135498046875,2.0135574340820312,2.705317001527874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.46484375,0.0,263.9563293457031,1895.4371337890625,0.0,342.90625,0.5072498917579651,1.0,0.0,3.0,1.0,0.0
17734860,297.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.5127553939819336,0.050000000745058,0.0461489222943782,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.7456482648849487,0.1431626230478286,0.1376834511756897,297.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.7571974396705627,0.1519024074077606,0.1066720709204673,297.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.5127553939819336,0.1432771235704422,0.0485970377922058,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966003417969,0.5127553939819336,0.050000000745058,0.2305234223604202,285.2979736328125,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.979248046875,285.28326416015625,1.0,0.1877977102994918,1.0,1.0,0.0,1.0,-0.6835840344429016,0.6835834980010986,5.307020956024644e-07,0.4972146451473236,1.0,1.0,0.0,34.70768737792969,46.0,17411.8671875,-0.0,58.60322189331055,1.0,283.1499938964844,285.0155029296875,297.1606750488281,298.4179077148437,293.1499938964844,293.1499938964844,283.1499938964844,11395.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675604403018951,1.0,0.0,0.0,2.2492051124572754,2.249213933944702,3.375604364919127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.4892578125,0.0,348.26568603515625,1895.4371337890625,0.0,416.7728271484375,0.5565410256385803,1.0,0.0,3.0,1.0,0.0
17734920,297.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.5198442935943604,0.050000000745058,0.046069148927927,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803955078125,0.7532657980918884,0.1427769660949707,0.1369287371635437,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.7672492861747742,0.1526462733745575,0.1069508045911789,297.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.6487097144126892,0.1443608403205871,0.0877050012350082,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.5198442935943604,0.050000000745058,0.2301249355077743,285.28204345703125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9677124023437,285.2767333984375,1.0,0.1894647628068924,1.0,1.0,0.0,1.0,-0.7293801307678223,0.7293795347213745,5.779988327958563e-07,0.5303844213485718,1.0,1.0,0.0,33.00493621826172,64.0,18059.041015625,-0.0,63.10554122924805,1.0,283.1499938964844,285.0155639648437,297.1668701171875,298.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,11792.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754510819911957,1.0,0.0,0.0,2.2874844074249268,2.2874934673309326,3.491481095352356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.63720703125,0.0,366.3802490234375,1895.4371337890625,0.0,437.0734558105469,0.5688045024871826,1.0,0.0,3.0,1.0,0.0
17734980,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.7220531105995178,0.1433212161064148,0.1078651994466781,297.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7647722959518433,0.143132746219635,0.1361965239048004,297.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.7864590287208557,0.1566269695758819,0.109256811439991,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7610061764717102,0.1394280046224594,0.1341814994812011,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.5301916599273682,0.050000000745058,0.2296180576086044,285.4031982421875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90557861328125,285.44390869140625,1.0,0.20110684633255,1.0,1.0,0.0,1.0,-0.8604824542999268,0.8604817390441895,7.282535534613999e-07,0.6289335489273071,1.0,1.0,0.0,31.66304588317871,64.0,20830.056640625,-0.0,82.71614837646484,1.0,283.1499938964844,285.15655517578125,297.1800231933594,298.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,13525.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075427293777466,1.0,0.0,0.0,2.449615001678467,2.449625253677368,4.003953222309065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.19775390625,0.0,449.9451293945313,1895.4371337890625,0.0,530.6090087890625,0.6053592562675476,1.0,0.0,3.0,1.0,0.0
17735040,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7483747005462646,0.1402096599340438,0.1231806948781013,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.7609098553657532,0.1436195522546768,0.1365321427583694,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7838405966758728,0.1579191982746124,0.1101351827383041,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.7548969984054565,0.1384225040674209,0.1332613825798034,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.5265618562698364,0.050000000745058,0.2297849208116531,285.466796875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8799133300781,285.5062866210937,1.0,0.2049911469221115,1.0,1.0,0.0,1.0,-0.8795216679573059,0.8795209527015686,7.521326779169613e-07,0.6438048481941223,1.0,1.0,0.0,32.77471160888672,52.0,21412.185546875,-0.0,87.85975646972656,1.0,283.1499938964844,285.19842529296875,297.184814453125,298.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,13923.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170449614524841,1.0,0.0,0.0,2.485398769378662,2.4854094982147217,4.121787071653671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.853515625,0.0,469.9529724121094,1895.4371337890625,0.0,562.0722045898438,0.6169663071632385,1.0,0.0,3.0,1.0,0.0
17735100,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7381932735443115,0.134180873632431,0.124055378139019,297.7821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.7506778836250305,0.1450608223676681,0.1377678960561752,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7755307555198669,0.1609422713518142,0.1122852265834808,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.7398530840873718,0.1371788531541824,0.1315820962190628,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.5166046619415283,0.050000000745058,0.2302965819835662,285.533447265625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83477783203125,285.5307922363281,1.0,0.2093203365802765,1.0,1.0,0.0,1.0,-0.8832480907440186,0.8832473158836365,7.571426863250963e-07,0.6471774578094482,1.0,1.0,0.0,35.558311462402344,52.0,21810.123046875,-0.0,92.74365997314452,1.0,283.1499938964844,285.1783142089844,297.1867980957031,298.720703125,293.1499938964844,293.1499938964844,283.1499938964844,15009.70703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385033488273621,1.0,0.0,0.0,2.5805370807647705,2.5805485248565674,4.4433807033783523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9345703125,0.0,526.0130615234375,1895.4371337890625,0.0,640.2872924804688,0.6373597979545593,1.0,0.0,3.0,1.0,0.0
17735160,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7245690822601318,0.1308461427688598,0.1202933937311172,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045471191406,0.7462896108627319,0.1467254161834716,0.1393091380596161,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.7727307081222534,0.1638829857110977,0.114418089389801,297.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.7320156097412109,0.1368827521800995,0.1309416890144348,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111083984375,0.5110871195793152,0.050000000745058,0.2306199371814727,285.50506591796875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8285217285156,285.4941711425781,1.0,0.2118559777736663,1.0,1.0,0.0,1.0,-0.8827609419822693,0.8827601671218872,7.567828106402885e-07,0.6472229361534119,1.0,1.0,0.0,37.28506851196289,40.0,21879.396484375,-0.0,95.24239349365234,1.0,283.1499938964844,285.1296081542969,297.1556091308594,298.7230529785156,293.1499938964844,293.1499938964844,283.1499938964844,15852.0634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555026650428772,1.0,0.0,0.0,2.6519594192504883,2.6519715785980225,4.692746529144642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.75,0.0,570.9091186523438,1895.4371337890625,0.0,707.8721313476562,0.6575167179107666,1.0,0.0,3.0,1.0,0.0
17735220,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.7171196341514587,0.1290245056152343,0.1174492165446281,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7487181425094604,0.1496109068393707,0.1419982016086578,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.7777743339538574,0.1684517711400985,0.1176793575286865,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435729980469,0.7303471565246582,0.1374617666006088,0.1311381310224533,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.509463906288147,0.1216649040579795,0.2307212352752685,285.4437561035156,284.95001220703125,294.7673034667969,293.9747619628906,294.76739501953125,297.76300048828125,285.4355773925781,1.0,0.2129561901092529,1.0,1.0,0.0,1.0,-0.886844277381897,0.8868435025215149,7.623506235177047e-07,0.6510108709335327,1.0,1.0,0.0,37.88226318359375,40.0,22065.177734375,-0.0,96.9493179321289,1.0,283.1499938964844,285.0566711425781,297.0775451660156,298.6649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17337.927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701228976249695,1.0,0.0,0.0,2.77346420288086,2.773477554321289,5.132612841407536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.8857421875,0.0,653.0316162109375,1895.4371337890625,0.0,775.7186279296875,0.6842009425163269,1.0,0.0,3.0,1.0,0.0
17735280,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.7745205760002136,0.129194438457489,0.116851307451725,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8134891986846924,0.1504361033439636,0.1421768814325332,297.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8439313769340515,0.169612318277359,0.1180638298392295,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.7909873127937317,0.1378785371780395,0.1308710873126983,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.6610246300697327,0.1219872161746025,0.3634919226169586,285.443603515625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7306213378906,285.4833068847656,1.0,0.2155494838953018,1.0,1.0,0.0,1.0,-1.0460588932037354,1.046057939529419,9.783269661056693e-07,0.7686429619789124,1.0,1.0,0.0,27.830278396606445,58.0,24188.861328125,-0.0,114.78804779052734,1.0,283.1499938964844,285.1343078613281,297.0616455078125,298.6593933105469,293.1499938964844,293.1499938964844,283.1499938964844,17604.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720586776733398,1.0,0.0,0.0,2.794721364974976,2.7947347164154053,5.211591087572742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.3916015625,0.0,668.1624145507812,1895.4371337890625,0.0,784.8616333007812,0.6923039555549622,1.0,0.0,3.0,1.0,0.0
17735340,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8265820741653442,0.1318653970956802,0.1184146255254745,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.8712906837463379,0.1559305787086486,0.1468947380781173,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9093417525291444,0.1765495240688324,0.1228522136807441,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8445557355880737,0.1414796859025955,0.1335639804601669,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.7955650687217712,0.114957183599472,0.5262829065322876,285.9443664550781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7471923828125,285.9407043457031,1.0,0.2333952784538269,1.0,1.0,0.0,1.0,-1.2202600240707395,1.220258712768555,1.2630883929887204e-06,0.9056475758552552,1.0,1.0,0.0,24.61933898925781,46.0,28425.5078125,-0.0,159.4835662841797,1.0,283.1499938964844,285.46246337890625,297.1596069335937,299.04449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19207.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074720025062561,1.0,0.0,0.0,2.919156789779663,2.9191715717315674,5.686017630068818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18798828125,0.0,761.44580078125,1895.4371337890625,0.0,971.1985473632812,0.7226588129997253,1.0,0.0,3.0,1.0,0.0
17735400,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.8265820741653442,0.1318653970956802,0.1184146255254745,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.8712906837463379,0.1559305787086486,0.1468947380781173,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9093417525291444,0.1765495240688324,0.1228522136807441,297.6321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94354248046875,0.8445557355880737,0.1414796859025955,0.1335639804601669,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.7955650687217712,0.114957183599472,0.5262829065322876,285.9443664550781,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7471923828125,285.9407043457031,1.0,0.2333952784538269,1.0,1.0,0.0,1.0,-1.2202600240707395,1.220258712768555,1.2630883929887204e-06,0.9056475758552552,1.0,1.0,0.0,24.61933898925781,46.0,28425.5078125,-0.0,159.4835662841797,1.0,283.1499938964844,285.46246337890625,297.1596069335937,299.04449462890625,293.1499938964844,293.1499938964844,283.1499938964844,19207.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074720025062561,1.0,0.0,0.0,2.919156789779663,2.9191715717315674,5.686017630068818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.18798828125,0.0,761.44580078125,1895.4371337890625,0.0,971.1985473632812,0.7226588129997253,1.0,0.0,3.0,1.0,0.0
17735460,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.7992165088653564,0.1325754225254058,0.1196147203445434,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8440786004066467,0.1576350927352905,0.1493621468544006,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8776540756225586,0.1771744340658188,0.1241905465722084,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.8187302350997925,0.1428769528865814,0.1354858875274658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7567540407180786,0.1112110242247581,0.508396565914154,285.9960632324219,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.689697265625,285.9888610839844,1.0,0.2399941235780716,1.0,1.0,0.0,1.0,-1.2434126138687134,1.2434113025665283,1.3100617479722132e-06,0.9303807020187378,1.0,1.0,0.0,28.436750411987305,46.0,29306.8125,-0.0,169.9497528076172,1.0,283.1499938964844,285.49267578125,297.1654663085937,299.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,20322.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348887085914612,1.0,0.0,0.0,3.002673625946045,3.0026891231536865,6.016024372001993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.607421875,0.0,828.688232421875,1895.4371337890625,0.0,1139.721923828125,0.7401835918426514,1.0,0.0,3.0,1.0,0.0
17735520,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.788339376449585,0.1328649967908859,0.1199319586157798,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700927734375,0.8340066075325012,0.1582453101873397,0.1500234156847,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.8658883571624756,0.1777744591236114,0.1244983598589897,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8086757659912109,0.1433915495872497,0.1360592097043991,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.743735134601593,0.1100872978568077,0.5025488138198853,285.96942138671875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6703796386719,285.9605407714844,1.0,0.2414433062076568,1.0,1.0,0.0,1.0,-1.2398285865783691,1.239827275276184,1.3030900163357728e-06,0.9270008206367492,1.0,1.0,0.0,29.821683883666992,34.0,29245.40234375,-0.0,171.5884552001953,1.0,283.1499938964844,285.4642028808594,297.14422607421875,299.1500244140625,293.1499938964844,293.1499938964844,283.1499938964844,20676.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435993313789368,1.0,0.0,0.0,3.028775215148926,3.0287911891937256,6.121071010056767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.61572265625,0.0,850.487548828125,1895.4371337890625,0.0,1197.27978515625,0.7494348883628845,1.0,0.0,3.0,1.0,0.0
17735580,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7776508331298828,0.133831188082695,0.1208540052175521,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8250743746757507,0.1602488458156585,0.1519837975502014,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8557749390602112,0.1800522655248642,0.1260024607181549,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.79888916015625,0.1450145989656448,0.1376848965883255,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7269914150238037,0.1076858639717102,0.4897407591342926,285.893310546875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61944580078125,285.8880920410156,1.0,0.2424072027206421,1.0,1.0,0.0,1.0,-1.2316648960113523,1.231663703918457,1.28820408917818e-06,0.9203912615776062,1.0,1.0,0.0,31.46732711791992,25.0,29228.115234375,-0.0,172.49119567871094,1.0,283.1499938964844,285.38726806640625,297.0511169433594,299.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,22051.994140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584264636039734,1.0,0.0,0.0,3.127864360809326,3.1278812885284424,6.528135259031842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.79150390625,0.0,936.721923828125,1895.4371337890625,0.0,1299.39013671875,0.7736655473709106,1.0,0.0,3.0,1.0,0.0
17735640,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7776508331298828,0.133831188082695,0.1208540052175521,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.8250743746757507,0.1602488458156585,0.1519837975502014,297.70660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.8557749390602112,0.1800522655248642,0.1260024607181549,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939819335937,0.79888916015625,0.1450145989656448,0.1376848965883255,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8950500488281,0.7269914150238037,0.1076858639717102,0.4897407591342926,285.893310546875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61944580078125,285.8880920410156,1.0,0.2424072027206421,1.0,1.0,0.0,1.0,-1.2316648960113523,1.231663703918457,1.28820408917818e-06,0.9203912615776062,1.0,1.0,0.0,31.46732711791992,25.0,29228.115234375,-0.0,172.49119567871094,1.0,283.1499938964844,285.38726806640625,297.0511169433594,299.0655517578125,293.1499938964844,293.1499938964844,283.1499938964844,22051.994140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584264636039734,1.0,0.0,0.0,3.127864360809326,3.1278812885284424,6.528135259031842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.79150390625,0.0,936.721923828125,1895.4371337890625,0.0,1299.39013671875,0.7736655473709106,1.0,0.0,3.0,1.0,0.0
