time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.781847357749939,0.1343790888786316,0.1213035583496093,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.8298099040985107,0.1613223999738693,0.1529504805803299,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.861128032207489,0.1813929378986358,0.1268759965896606,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8037285208702087,0.1458642184734344,0.1384501606225967,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666076660156,0.7279598712921143,0.1070201620459556,0.485950767993927,285.86474609375,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5988464355469,285.8592834472656,1.0,0.2415431886911392,1.0,1.0,0.0,1.0,-1.230781316757202,1.2307801246643066,1.2865716598753352e-06,0.9196419715881348,1.0,1.0,0.0,30.98474502563477,25.0,29293.53515625,-0.0,171.2042999267578,1.0,283.1499938964844,285.3536071777344,297.01580810546875,299.0264892578125,293.1499938964844,293.1499938964844,283.1499938964844,22829.3671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604940295219421,1.0,0.0,0.0,3.182518482208252,3.1825358867645264,6.758264134987257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.642578125,0.0,986.6878051757812,1895.4371337890625,0.0,1314.0267333984375,0.7842543721199036,1.0,0.0,3.0,1.0,0.0
17735760,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.7913572788238525,0.1349870860576629,0.1217794939875602,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8435363769531,0.8396936058998108,0.1624617278575897,0.1539510786533355,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.8723544478416443,0.1828552633523941,0.1278219670057296,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.8136835694313049,0.1467647701501846,0.1392318606376648,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7338063716888428,0.1065940558910369,0.4833177924156189,285.84332275390625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5809020996094,285.83990478515625,1.0,0.2398941218852996,1.0,1.0,0.0,1.0,-1.2314659357070925,1.2314646244049072,1.2877734434368904e-06,0.920146644115448,1.0,1.0,0.0,29.83197784423828,25.0,29349.861328125,-0.0,169.00254821777344,1.0,283.1499938964844,285.33203125,296.9939270019531,298.9995422363281,293.1499938964844,293.1499938964844,283.1499938964844,23352.28125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608672142028809,1.0,0.0,0.0,3.2187602519989014,3.218778133392334,6.913064680702519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.94775390625,0.0,1020.7819213867188,1895.4371337890625,0.0,1316.678466796875,0.79591965675354,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166198730469,0.8033099174499512,0.1359728872776031,0.1225863397121429,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8524972200393677,0.1642391383647918,0.1555454730987548,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8870164155960083,0.1851645708084106,0.1293557286262512,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.825560450553894,0.1481755971908569,0.1404851973056793,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7412171959877014,0.1062467619776725,0.4810332953929901,285.81610107421875,284.95001220703125,294.77117919921875,293.9779357910156,294.77105712890625,297.5580749511719,285.81317138671875,1.0,0.2387186288833618,1.0,1.0,0.0,1.0,-1.2349501848220823,1.2349488735198977,1.2940212172907195e-06,0.9228590130805968,1.0,1.0,0.0,28.60268783569336,25.0,29510.345703125,-0.0,167.50294494628906,1.0,283.1499938964844,285.2986755371094,296.9814147949219,298.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,24339.3359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606813669204712,1.0,0.0,0.0,3.286081552505493,3.286100149154663,7.205265433185559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.31103515625,0.0,1086.180908203125,1895.4371337890625,0.0,1315.3575439453125,0.8095219135284424,1.0,0.0,3.0,1.0,0.0
17735880,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8074309229850769,0.1363415420055389,0.1228939220309257,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8098449707031,0.8570359349250793,0.1648899912834167,0.1561353206634521,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.8921765685081482,0.1860128492116928,0.1299261599779129,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8296303749084473,0.1486945301294326,0.140951320528984,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.743898332118988,0.1061813086271286,0.4805441796779632,285.8097229003906,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5508728027344,285.80743408203125,1.0,0.2383964210748672,1.0,1.0,0.0,1.0,-1.2366843223571775,1.2366831302642822,1.2971469232070376e-06,0.9242193698883056,1.0,1.0,0.0,28.21791648864746,25.0,29562.40625,-0.0,167.23077392578125,1.0,283.1499938964844,285.2914428710937,296.9804077148437,298.98687744140625,293.1499938964844,293.1499938964844,283.1499938964844,24580.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606497168540955,1.0,0.0,0.0,3.302314043045044,3.302332878112793,7.276626092789229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.03857421875,0.0,1102.3570556640625,1895.4371337890625,0.0,1315.132568359375,0.8164020776748657,1.0,0.0,3.0,1.0,0.0
17735940,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.8223215341567993,0.1377874910831451,0.1241205036640167,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.8748316764831543,0.1674155294895172,0.1584455668926239,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9125168919563292,0.189303770661354,0.1321614235639572,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.845389723777771,0.1507162898778915,0.14278644323349,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7546312808990479,0.1060739606618881,0.4794915914535522,285.7849426269531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260314941406,285.78338623046875,1.0,0.2375196069478988,1.0,1.0,0.0,1.0,-1.244551420211792,1.244550108909607,1.311402570536302e-06,0.9304061532020568,1.0,1.0,0.0,26.88426780700684,25.0,29821.62890625,-0.0,166.8557891845703,1.0,283.1499938964844,285.2587890625,296.9847106933594,299.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,25782.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614021062850952,1.0,0.0,0.0,3.382113456726074,3.3821330070495605,7.632549454683613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0517578125,0.0,1184.21826171875,1895.4371337890625,0.0,1320.485107421875,0.8359724283218384,1.0,0.0,3.0,1.0,0.0
17736000,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.8223215341567993,0.1377874910831451,0.1241205036640167,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.8748316764831543,0.1674155294895172,0.1584455668926239,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.9125168919563292,0.189303770661354,0.1321614235639572,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.845389723777771,0.1507162898778915,0.14278644323349,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7546312808990479,0.1060739606618881,0.4794915914535522,285.7849426269531,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260314941406,285.78338623046875,1.0,0.2375196069478988,1.0,1.0,0.0,1.0,-1.244551420211792,1.244550108909607,1.311402570536302e-06,0.9304061532020568,1.0,1.0,0.0,26.88426780700684,25.0,29821.62890625,-0.0,166.8557891845703,1.0,283.1499938964844,285.2587890625,296.9847106933594,299.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,25782.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614021062850952,1.0,0.0,0.0,3.382113456726074,3.3821330070495605,7.632549454683613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0517578125,0.0,1184.21826171875,1895.4371337890625,0.0,1320.485107421875,0.8359724283218384,1.0,0.0,3.0,1.0,0.0
17736060,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.836122989654541,0.1392560303211212,0.1253908425569534,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8923280239105225,0.1699572652578354,0.1607986986637115,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9340413808822632,0.1926091611385345,0.1344325840473175,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8610002994537354,0.1527621150016784,0.1446692794561386,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7653483748435974,0.1061097979545593,0.4792928397655487,285.76580810546875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047607421875,285.7646789550781,1.0,0.2371670603752136,1.0,1.0,0.0,1.0,-1.2536484003067017,1.2536470890045166,1.328023131463851e-06,0.937568187713623,1.0,1.0,0.0,25.802715301513672,25.0,30101.16796875,-0.0,167.3929443359375,1.0,283.1499938964844,285.2313842773437,296.9926147460937,299.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,26957.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634059548377991,1.0,0.0,0.0,3.458325862884521,3.458346605300904,7.980408440744213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3623046875,0.0,1266.091552734375,1895.4371337890625,0.0,1334.8006591796875,0.8546739220619202,1.0,0.0,3.0,1.0,0.0
17736120,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.836122989654541,0.1392560303211212,0.1253908425569534,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.765869140625,0.8923280239105225,0.1699572652578354,0.1607986986637115,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.9340413808822632,0.1926091611385345,0.1344325840473175,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.8610002994537354,0.1527621150016784,0.1446692794561386,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7653483748435974,0.1061097979545593,0.4792928397655487,285.76580810546875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047607421875,285.7646789550781,1.0,0.2371670603752136,1.0,1.0,0.0,1.0,-1.2536484003067017,1.2536470890045166,1.328023131463851e-06,0.937568187713623,1.0,1.0,0.0,25.802715301513672,25.0,30101.16796875,-0.0,167.3929443359375,1.0,283.1499938964844,285.2313842773437,296.9926147460937,299.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,26957.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634059548377991,1.0,0.0,0.0,3.458325862884521,3.458346605300904,7.980408440744213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.3623046875,0.0,1266.091552734375,1895.4371337890625,0.0,1334.8006591796875,0.8546739220619202,1.0,0.0,3.0,1.0,0.0
17736180,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8489423394203186,0.1407013833522796,0.1266582310199737,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.9087408185005188,0.1724593192338943,0.1631353050470352,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9534518718719482,0.1958574652671814,0.1366814821958542,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8757832050323486,0.154782086610794,0.1465475559234619,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7752662301063538,0.1061952337622642,0.4794510900974273,285.7499389648437,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859313964844,285.7490539550781,1.0,0.2372174263000488,1.0,1.0,0.0,1.0,-1.2631187438964844,1.263117432594299,1.345468149338558e-06,0.94501793384552,1.0,1.0,0.0,24.963258743286133,25.0,30385.345703125,-0.0,168.5699920654297,1.0,283.1499938964844,285.20721435546875,296.99908447265625,299.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,28114.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661086678504944,1.0,0.0,0.0,3.531732082366944,3.5317537784576416,8.322787721226632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.857421875,0.0,1348.437255859375,1895.4371337890625,0.0,1354.24755859375,0.8726940155029297,1.0,0.0,3.0,1.0,0.0
17736240,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8489423394203186,0.1407013833522796,0.1266582310199737,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.9087408185005188,0.1724593192338943,0.1631353050470352,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9534518718719482,0.1958574652671814,0.1366814821958542,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8757832050323486,0.154782086610794,0.1465475559234619,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.7752662301063538,0.1061952337622642,0.4794510900974273,285.7499389648437,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4859313964844,285.7490539550781,1.0,0.2372174263000488,1.0,1.0,0.0,1.0,-1.2631187438964844,1.263117432594299,1.345468149338558e-06,0.94501793384552,1.0,1.0,0.0,24.963258743286133,25.0,30385.345703125,-0.0,168.5699920654297,1.0,283.1499938964844,285.20721435546875,296.99908447265625,299.0489807128906,293.1499938964844,293.1499938964844,283.1499938964844,28114.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661086678504944,1.0,0.0,0.0,3.531732082366944,3.5317537784576416,8.322787721226632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.857421875,0.0,1348.437255859375,1895.4371337890625,0.0,1354.24755859375,0.8726940155029297,1.0,0.0,3.0,1.0,0.0
17736300,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.854924738407135,0.1414071917533874,0.1272820830345153,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.916908323764801,0.1736850887537002,0.1642858684062957,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9618733525276184,0.1974479556083679,0.1377873569726944,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.882685661315918,0.1557727009057998,0.1474743336439132,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.7797713279724121,0.1062401011586189,0.479575365781784,285.74176025390625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47723388671875,285.7401733398437,1.0,0.2373592853546142,1.0,1.0,0.0,1.0,-1.2678378820419312,1.267836570739746,1.35421316826978e-06,0.948724925518036,1.0,1.0,0.0,24.624530792236328,25.0,30542.552734375,-0.0,169.33255004882812,1.0,283.1499938964844,285.1929626464844,297.0018310546875,299.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,28815.90625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675834059715271,1.0,0.0,0.0,3.5755274295806885,3.575549602508545,8.530481068191875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.0478515625,0.0,1399.2259521484375,1895.4371337890625,0.0,1364.925537109375,0.880643367767334,1.0,0.0,3.0,1.0,0.0
17736360,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8605075478553772,0.1420978605747223,0.1278946101665496,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.9247193932533264,0.1748882532119751,0.1654179394245147,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.9693102836608888,0.1990092992782592,0.1388749331235885,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8891165256500244,0.1567452400922775,0.1483868956565857,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.7838572859764099,0.1062804087996482,0.4796969890594482,285.73614501953125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4689636230469,285.7353820800781,1.0,0.2375690191984176,1.0,1.0,0.0,1.0,-1.2724792957305908,1.2724779844284058,1.362846774100035e-06,0.9523661136627196,1.0,1.0,0.0,24.339344024658203,25.0,30665.134765625,-0.0,170.19049072265625,1.0,283.1499938964844,285.18524169921875,297.0037536621094,299.0707702636719,293.1499938964844,293.1499938964844,283.1499938964844,29253.1484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690188050270081,1.0,0.0,0.0,3.6025521755218506,3.602574586868286,8.65991978571401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.849609375,0.0,1431.193603515625,1895.4371337890625,0.0,1375.3629150390625,0.8900859951972961,1.0,0.0,3.0,1.0,0.0
17736420,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239074707031,0.8700873851776123,0.1433580964803695,0.1290181577205658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237854003906,0.938109576702118,0.1770945340394973,0.1675007790327072,297.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.9810759425163268,0.201873630285263,0.1408756375312805,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.9001051783561707,0.1585281789302826,0.1500665992498397,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.7905713319778442,0.1063372045755386,0.4798780381679535,285.7237548828125,284.95001220703125,294.7952575683594,293.9931945800781,294.79498291015625,297.4542236328125,285.7229919433594,1.0,0.2380924671888351,1.0,1.0,0.0,1.0,-1.2809637784957886,1.280962347984314,1.378709953314683e-06,0.9590069055557252,1.0,1.0,0.0,23.913272857666016,25.0,30923.087890625,-0.0,171.97909545898438,1.0,283.1499938964844,285.1651916503906,297.0074462890625,299.0901184082031,293.1499938964844,293.1499938964844,283.1499938964844,30341.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717314720153809,1.0,0.0,0.0,3.668957471847534,3.668980598449707,8.982115673461522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.3740234375,0.0,1511.8045654296875,1895.4371337890625,0.0,1395.206787109375,0.9034162163734436,1.0,0.0,3.0,1.0,0.0
17736480,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.8706210851669312,0.1434342265129089,0.1290860474109649,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.93884938955307,0.177228033542633,0.1676269173622131,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9816977977752686,0.202047049999237,0.14099682867527,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.90071702003479,0.1586360335350036,0.1501683294773101,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.7909280061721802,0.1063395738601684,0.4798851907253265,285.7234191894531,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.453369140625,285.72271728515625,1.0,0.2381307482719421,1.0,1.0,0.0,1.0,-1.28147292137146,1.2814714908599854,1.37966515012522e-06,0.9594045877456664,1.0,1.0,0.0,23.89243507385254,25.0,30936.5,-0.0,172.0973358154297,1.0,283.1499938964844,285.1645812988281,297.00762939453125,299.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,30384.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718862056732178,1.0,0.0,0.0,3.67157793045044,3.671601295471192,8.994950917440292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.2412109375,0.0,1515.0462646484375,1895.4371337890625,0.0,1396.3436279296875,0.9070409536361694,1.0,0.0,3.0,1.0,0.0
17736540,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.8791916370391846,0.1447070837020874,0.130226582288742,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.9505030512809752,0.1794714033603668,0.1697520911693573,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.9911624789237976,0.2049630284309387,0.1430391669273376,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9108752608299256,0.1604471951723098,0.1518818289041519,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.796456515789032,0.106360338628292,0.4799412786960602,285.7113342285156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7106628417969,1.0,0.2388340383768081,1.0,1.0,0.0,1.0,-1.289968967437744,1.2899675369262695,1.3956555449112784e-06,0.9660269021987916,1.0,1.0,0.0,23.58840560913086,28.0,31197.029296875,-0.0,174.17811584472656,1.0,283.1499938964844,285.14483642578125,297.0113525390625,299.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,31512.181640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746184229850769,1.0,0.0,0.0,3.73906683921814,3.739090919494629,9.328670103059268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.99462890625,0.0,1600.1376953125,1895.4371337890625,0.0,1416.4947509765625,0.923619508743286,1.0,0.0,3.0,1.0,0.0
17736600,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.8791916370391846,0.1447070837020874,0.130226582288742,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.9505030512809752,0.1794714033603668,0.1697520911693573,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.9911624789237976,0.2049630284309387,0.1430391669273376,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.9108752608299256,0.1604471951723098,0.1518818289041519,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71160888671875,0.796456515789032,0.106360338628292,0.4799412786960602,285.7113342285156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389038085937,285.7106628417969,1.0,0.2388340383768081,1.0,1.0,0.0,1.0,-1.289968967437744,1.2899675369262695,1.3956555449112784e-06,0.9660269021987916,1.0,1.0,0.0,23.58840560913086,28.0,31197.029296875,-0.0,174.17811584472656,1.0,283.1499938964844,285.14483642578125,297.0113525390625,299.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,31512.181640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746184229850769,1.0,0.0,0.0,3.73906683921814,3.739090919494629,9.328670103059268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.99462890625,0.0,1600.1376953125,1895.4371337890625,0.0,1416.4947509765625,0.923619508743286,1.0,0.0,3.0,1.0,0.0
17736660,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8759374618530273,0.1459141075611114,0.1313413232564926,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.9479188323020936,0.1816136837005615,0.1718171089887619,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.98966383934021,0.2077521830797195,0.1450191587209701,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9080227017402648,0.1621738672256469,0.1535509675741195,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.7911677956581116,0.1063346788287162,0.4799614250659942,285.6999816894531,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254455566406,285.69940185546875,1.0,0.240824282169342,1.0,1.0,0.0,1.0,-1.2981905937194824,1.2981891632080078,1.4111957398199593e-06,0.9723778963088988,1.0,1.0,0.0,24.149887084960938,31.0,31450.744140625,-0.0,178.1039276123047,1.0,283.1499938964844,285.1261291503906,297.01544189453125,299.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,32634.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771993041038513,1.0,0.0,0.0,3.805040836334229,3.805065870285034,9.660774367148406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.42333984375,0.0,1686.34228515625,1895.4371337890625,0.0,1435.6707763671875,0.939828097820282,1.0,0.0,3.0,1.0,0.0
17736720,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8759374618530273,0.1459141075611114,0.1313413232564926,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.9479188323020936,0.1816136837005615,0.1718171089887619,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.699951171875,0.98966383934021,0.2077521830797195,0.1450191587209701,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.9080227017402648,0.1621738672256469,0.1535509675741195,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.7911677956581116,0.1063346788287162,0.4799614250659942,285.6999816894531,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4254455566406,285.69940185546875,1.0,0.240824282169342,1.0,1.0,0.0,1.0,-1.2981905937194824,1.2981891632080078,1.4111957398199593e-06,0.9723778963088988,1.0,1.0,0.0,24.149887084960938,31.0,31450.744140625,-0.0,178.1039276123047,1.0,283.1499938964844,285.1261291503906,297.01544189453125,299.1297302246094,293.1499938964844,293.1499938964844,283.1499938964844,32634.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771993041038513,1.0,0.0,0.0,3.805040836334229,3.805065870285034,9.660774367148406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.42333984375,0.0,1686.34228515625,1895.4371337890625,0.0,1435.6707763671875,0.939828097820282,1.0,0.0,3.0,1.0,0.0
17736780,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.86449134349823,0.1470546573400497,0.1324217319488525,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.9350867867469788,0.1836522966623306,0.173811450600624,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.980125367641449,0.2104120850563049,0.1469290405511856,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.896419107913971,0.163813054561615,0.1551648080348968,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7784060835838318,0.1062567383050918,0.4798800945281982,285.6893005371094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.412841796875,285.6887512207031,1.0,0.2436427772045135,1.0,1.0,0.0,1.0,-1.306014060974121,1.3060126304626465,1.4259443332775843e-06,0.978257179260254,1.0,1.0,0.0,25.387386322021484,34.0,31696.16015625,-0.0,183.4448699951172,1.0,283.1499938964844,285.1082763671875,297.02001953125,299.14898681640625,293.1499938964844,293.1499938964844,283.04998779296875,33751.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796548962593079,1.0,0.0,0.0,3.869630813598633,3.869656562805176,9.991538263420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.744140625,0.0,1773.6849365234375,1895.4371337890625,0.0,1454.042236328125,0.9546984434127808,1.0,0.0,3.0,1.0,0.0
17736840,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.86449134349823,0.1470546573400497,0.1324217319488525,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.9350867867469788,0.1836522966623306,0.173811450600624,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68927001953125,0.980125367641449,0.2104120850563049,0.1469290405511856,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.896419107913971,0.163813054561615,0.1551648080348968,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.7784060835838318,0.1062567383050918,0.4798800945281982,285.6893005371094,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.412841796875,285.6887512207031,1.0,0.2436427772045135,1.0,1.0,0.0,1.0,-1.306014060974121,1.3060126304626465,1.4259443332775843e-06,0.978257179260254,1.0,1.0,0.0,25.387386322021484,34.0,31696.16015625,-0.0,183.4448699951172,1.0,283.1499938964844,285.1082763671875,297.02001953125,299.14898681640625,293.1499938964844,293.1499938964844,283.04998779296875,33751.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796548962593079,1.0,0.0,0.0,3.869630813598633,3.869656562805176,9.991538263420807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.744140625,0.0,1773.6849365234375,1895.4371337890625,0.0,1454.042236328125,0.9546984434127808,1.0,0.0,3.0,1.0,0.0
17736900,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429748535156,0.8572291135787964,0.14756740629673,0.1329400688409805,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.9264199733734132,0.1846065372228622,0.1747747659683227,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405334472656,0.9731639623641968,0.2116592824459076,0.1478510797023773,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8889235258102417,0.1645760685205459,0.1559438556432724,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64599609375,0.7706212401390076,0.1061812713742256,0.4797705709934234,285.6409912109375,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4065856933594,285.62890625,1.0,0.2452685087919235,1.0,1.0,0.0,1.0,-1.3097031116485596,1.309701681137085,1.4329169744087269e-06,0.9810099005699158,1.0,1.0,0.0,26.19329833984375,34.0,32083.216796875,-0.0,186.4799194335937,1.0,283.0638122558594,285.0353698730469,297.0427551269531,299.2215270996094,293.1499938964844,293.1499938964844,283.04998779296875,34337.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838856339454651,1.0,0.0,0.0,3.903109073638916,3.903135299682617,1.0165171033804654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.5458984375,0.0,1820.119873046875,1895.4371337890625,0.0,1485.97607421875,0.9610053896903992,1.0,0.0,3.0,1.0,0.0
17736960,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.8489069938659668,0.1479956209659576,0.1333908587694168,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.9163007140159608,0.1854744851589203,0.175666406750679,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.9643594622612,0.2128010094165802,0.1487055420875549,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.8801968693733215,0.1652621924877166,0.1566601395606994,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60723876953125,0.7619073390960693,0.1060511022806167,0.4794667661190033,285.6058654785156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3999328613281,285.60369873046875,1.0,0.2470123916864395,1.0,1.0,0.0,1.0,-1.312835931777954,1.3128345012664795,1.4388540421350626e-06,0.9833455085754396,1.0,1.0,0.0,27.146635055541992,37.0,32163.62890625,-0.0,189.6708068847656,1.0,283.0517272949219,285.0119323730469,297.0401306152344,299.2106018066406,293.1499938964844,293.1499938964844,282.75,34712.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863679885864258,1.0,0.0,0.0,3.924333095550537,3.9243595600128174,1.0276021384925116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.2529296875,0.0,1849.973388671875,1895.4371337890625,0.0,1504.87744140625,0.9660430550575256,1.0,0.0,3.0,1.0,0.0
17737020,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8302489519119263,0.1483891010284423,0.133991852402687,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8947497010231018,0.1867994219064712,0.1771525144577026,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.9418190717697144,0.2145853638648986,0.1501446366310119,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8604577779769897,0.1662646383047104,0.1578279137611389,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7429643869400024,0.1055272594094276,0.4779855906963348,285.37060546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843078613281,285.3650817871094,1.0,0.2507129907608032,1.0,1.0,0.0,1.0,-1.3166944980621338,1.3166930675506592,1.4461961654888e-06,0.9862300157546996,1.0,1.0,0.0,29.46757125854492,40.0,33049.73046875,-0.0,196.19015502929688,1.0,282.7541809082031,284.75469970703125,297.072265625,299.32684326171875,293.1499938964844,293.1499938964844,282.45001220703125,35230.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007379531860352,1.0,0.0,0.0,3.9535207748413086,3.953547716140747,1.04294485936407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.470703125,0.0,1891.559814453125,1895.4371337890625,0.0,1616.5819091796875,0.9729877710342408,1.0,0.0,3.0,1.0,0.0
17737080,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8302489519119263,0.1483891010284423,0.133991852402687,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8947497010231018,0.1867994219064712,0.1771525144577026,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.9418190717697144,0.2145853638648986,0.1501446366310119,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3712463378906,0.8604577779769897,0.1662646383047104,0.1578279137611389,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7429643869400024,0.1055272594094276,0.4779855906963348,285.37060546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3843078613281,285.3650817871094,1.0,0.2507129907608032,1.0,1.0,0.0,1.0,-1.3166944980621338,1.3166930675506592,1.4461961654888e-06,0.9862300157546996,1.0,1.0,0.0,29.46757125854492,40.0,33049.73046875,-0.0,196.19015502929688,1.0,282.7541809082031,284.75469970703125,297.072265625,299.32684326171875,293.1499938964844,293.1499938964844,282.45001220703125,35230.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007379531860352,1.0,0.0,0.0,3.9535207748413086,3.953547716140747,1.04294485936407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.470703125,0.0,1891.559814453125,1895.4371337890625,0.0,1616.5819091796875,0.9729877710342408,1.0,0.0,3.0,1.0,0.0
17737140,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8095114827156067,0.1481451839208603,0.1340045481920242,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8722825050354004,0.1876192390918731,0.1781460791826248,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9154473543167114,0.2157967239618301,0.1511592715978622,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8397542834281921,0.1668065786361694,0.1585501879453659,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7233245968818665,0.1046633198857307,0.4749917685985565,285.1271667480469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3661804199219,285.12237548828125,1.0,0.2544955313205719,1.0,1.0,0.0,1.0,-1.3163954019546509,1.3163939714431765,1.445594193683064e-06,0.985970675945282,1.0,1.0,0.0,32.28155517578125,43.0,33825.91015625,-0.0,202.3896484375,1.0,282.45733642578125,284.4967346191406,297.0645751953125,299.3724975585937,293.1499938964844,293.1499938964844,282.1499938964844,35541.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118503451347351,1.0,0.0,0.0,3.9709296226501465,3.970956802368164,1.0521499689275515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.57861328125,0.0,1916.6578369140625,1895.4371337890625,0.0,1705.4993896484375,0.9771289229393004,1.0,0.0,3.0,1.0,0.0
17737200,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.8095114827156067,0.1481451839208603,0.1340045481920242,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8722825050354004,0.1876192390918731,0.1781460791826248,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9154473543167114,0.2157967239618301,0.1511592715978622,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8397542834281921,0.1668065786361694,0.1585501879453659,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.7233245968818665,0.1046633198857307,0.4749917685985565,285.1271667480469,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3661804199219,285.12237548828125,1.0,0.2544955313205719,1.0,1.0,0.0,1.0,-1.3163954019546509,1.3163939714431765,1.445594193683064e-06,0.985970675945282,1.0,1.0,0.0,32.28155517578125,43.0,33825.91015625,-0.0,202.3896484375,1.0,282.45733642578125,284.4967346191406,297.0645751953125,299.3724975585937,293.1499938964844,293.1499938964844,282.1499938964844,35541.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118503451347351,1.0,0.0,0.0,3.9709296226501465,3.970956802368164,1.0521499689275515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.57861328125,0.0,1916.6578369140625,1895.4371337890625,0.0,1705.4993896484375,0.9771289229393004,1.0,0.0,3.0,1.0,0.0
17737260,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.788043737411499,0.1475925594568252,0.1336746364831924,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8516151905059814,0.1881055831909179,0.1788000762462616,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8925464749336243,0.2166469544172287,0.1518999487161636,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8206956386566162,0.1670432835817337,0.1589624136686325,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7031920552253723,0.1035636514425277,0.4708831310272217,284.8859558105469,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3451538085937,284.8837890625,1.0,0.2582307457923889,1.0,1.0,0.0,1.0,-1.3132373094558716,1.313235878944397,1.4395100151887164e-06,0.983525574207306,0.9290855526924132,0.9290855526924132,0.0,35.363037109375,46.0,34426.87890625,-0.0,208.1680145263672,1.0,282.1558532714844,284.2506408691406,297.0572509765625,299.40362548828125,293.1499938964844,293.1499938964844,281.8500061035156,38205.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719688892364502,1.0,0.0,0.0,3.9265544414520255,3.926581621170044,1.02876583696343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.35595703125,0.0,1880.916748046875,1895.4371337890625,0.0,1769.46240234375,0.968095064163208,1.0,0.0,3.0,1.0,0.0
17737320,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.788043737411499,0.1475925594568252,0.1336746364831924,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8516151905059814,0.1881055831909179,0.1788000762462616,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8925464749336243,0.2166469544172287,0.1518999487161636,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8206956386566162,0.1670432835817337,0.1589624136686325,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7031920552253723,0.1035636514425277,0.4708831310272217,284.8859558105469,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3451538085937,284.8837890625,1.0,0.2582307457923889,1.0,1.0,0.0,1.0,-1.3132373094558716,1.313235878944397,1.4395100151887164e-06,0.983525574207306,0.9290855526924132,0.9290855526924132,0.0,35.363037109375,46.0,34426.87890625,-0.0,208.1680145263672,1.0,282.1558532714844,284.2506408691406,297.0572509765625,299.40362548828125,293.1499938964844,293.1499938964844,281.8500061035156,38205.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719688892364502,1.0,0.0,0.0,3.9265544414520255,3.926581621170044,1.02876583696343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.35595703125,0.0,1880.916748046875,1895.4371337890625,0.0,1769.46240234375,0.968095064163208,1.0,0.0,3.0,1.0,0.0
17737380,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.769261360168457,0.1470972001552581,0.1332942396402359,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.834141194820404,0.1885125339031219,0.1792892813682556,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8732655048370361,0.2174364924430847,0.1525171250104904,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8030811548233032,0.1672072112560272,0.1592244654893875,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6839392781257629,0.1024002879858017,0.466212123632431,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3253173828125,284.8153686523437,1.0,0.2618776857852936,1.0,1.0,0.0,1.0,-1.3088160753250122,1.3088146448135376,1.4310127198768896e-06,0.9800933003425598,0.7642015218734741,0.7642015218734741,0.0,38.52434539794922,34.0,34206.76953125,-0.0,213.6424560546875,1.0,281.85699462890625,284.2323608398437,297.0393371582031,299.3692626953125,293.1499938964844,293.1499938964844,282.1499938964844,50123.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224340438842773,1.0,0.0,0.0,3.414824247360229,3.414848566055298,7.780903956700058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7294921875,0.0,1385.7916259765625,1895.4371337890625,0.0,1792.0947265625,0.8654534816741943,1.0,0.0,3.0,1.0,0.0
17737440,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.769261360168457,0.1470972001552581,0.1332942396402359,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.834141194820404,0.1885125339031219,0.1792892813682556,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8732655048370361,0.2174364924430847,0.1525171250104904,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8030811548233032,0.1672072112560272,0.1592244654893875,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.6839392781257629,0.1024002879858017,0.466212123632431,284.79022216796875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3253173828125,284.8153686523437,1.0,0.2618776857852936,1.0,1.0,0.0,1.0,-1.3088160753250122,1.3088146448135376,1.4310127198768896e-06,0.9800933003425598,0.7642015218734741,0.7642015218734741,0.0,38.52434539794922,34.0,34206.76953125,-0.0,213.6424560546875,1.0,281.85699462890625,284.2323608398437,297.0393371582031,299.3692626953125,293.1499938964844,293.1499938964844,282.1499938964844,50123.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224340438842773,1.0,0.0,0.0,3.414824247360229,3.414848566055298,7.780903956700058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7294921875,0.0,1385.7916259765625,1895.4371337890625,0.0,1792.0947265625,0.8654534816741943,1.0,0.0,3.0,1.0,0.0
17737500,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.768777072429657,0.1472953259944915,0.133273109793663,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8342022895812988,0.1890624463558197,0.1796398907899856,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8735857605934143,0.2182790786027908,0.1529455780982971,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8029894232749939,0.1676021218299865,0.1594451814889907,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.68239825963974,0.1020319089293479,0.4640637934207916,284.99041748046875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.31982421875,285.0188903808594,1.0,0.2614466249942779,1.0,1.0,0.0,1.0,-1.3074103593826294,1.3074089288711548,1.4283018572314177e-06,0.9789836406707764,0.8759229779243469,0.8759229779243469,0.0,38.58805084228516,34.0,33849.47265625,-0.0,213.28073120117188,1.0,282.0953674316406,284.43634033203125,296.9574584960937,299.14434814453125,293.1499938964844,293.1499938964844,282.1499938964844,37727.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708511471748352,1.0,0.0,0.0,3.4374287128448486,3.437450885772705,7.884255524004402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.4755859375,0.0,1321.45458984375,1895.4371337890625,0.0,1678.560791015625,0.8638406991958618,1.0,0.0,3.0,1.0,0.0
17737560,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7750081419944763,0.147742211818695,0.133550763130188,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8408204317092896,0.1898197382688522,0.1802393049001693,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8813764452934265,0.2193487882614135,0.1536056399345398,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8097066879272461,0.168191447854042,0.1598893702030182,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6869767308235168,0.1018253713846206,0.4626325368881225,285.03338623046875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3172912597656,285.0292663574219,1.0,0.2599701285362243,1.0,1.0,0.0,1.0,-1.308069348335266,1.3080679178237915,1.429561962140724e-06,0.9794920682907104,0.9299320578575134,0.9299320578575134,0.0,37.5083122253418,25.0,34043.4296875,-0.0,211.1136779785156,1.0,282.1408996582031,284.42169189453125,296.97869873046875,299.2064819335937,293.1499938964844,293.1499938964844,281.8500061035156,32635.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011553645133972,1.0,0.0,0.0,3.571166038513184,3.5711886882781982,8.509683198099083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.8916015625,0.0,1422.5887451171875,1895.4371337890625,0.0,1619.8831787109375,0.8854607939720154,1.0,0.0,3.0,1.0,0.0
