time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7952560782432556,0.1480527967214584,0.1338788568973541,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8624178767204285,0.1908403038978576,0.1812291741371154,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9059014916419984,0.2207695841789245,0.1546605825424194,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8297684788703918,0.1689491122961044,0.160609483718872,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.703396737575531,0.101222850382328,0.4596252739429474,284.8538513183594,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3074645996094,284.8664245605469,1.0,0.2554378509521484,1.0,1.0,0.0,1.0,-1.30817449092865,1.3081730604171753,1.4297687584985397e-06,0.979579746723175,0.7886630296707153,0.7886630296707153,0.0,34.19633865356445,25.0,34285.10546875,-0.0,203.7782287597656,1.0,281.85809326171875,284.2782287597656,297.08819580078125,299.4009704589844,293.1499938964844,293.1499938964844,282.1499938964844,43017.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105221152305603,1.0,0.0,0.0,3.3696072101593018,3.3696298599243164,7.576207394777157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.64208984375,0.0,1291.4906005859375,1895.4371337890625,0.0,1694.7607421875,0.8482551574707031,1.0,0.0,3.0,1.0,0.0
17737680,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7952560782432556,0.1480527967214584,0.1338788568973541,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8624178767204285,0.1908403038978576,0.1812291741371154,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9059014916419984,0.2207695841789245,0.1546605825424194,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.8297684788703918,0.1689491122961044,0.160609483718872,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.703396737575531,0.101222850382328,0.4596252739429474,284.8538513183594,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3074645996094,284.8664245605469,1.0,0.2554378509521484,1.0,1.0,0.0,1.0,-1.30817449092865,1.3081730604171753,1.4297687584985397e-06,0.979579746723175,0.7886630296707153,0.7886630296707153,0.0,34.19633865356445,25.0,34285.10546875,-0.0,203.7782287597656,1.0,281.85809326171875,284.2782287597656,297.08819580078125,299.4009704589844,293.1499938964844,293.1499938964844,282.1499938964844,43017.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105221152305603,1.0,0.0,0.0,3.3696072101593018,3.3696298599243164,7.576207394777157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.64208984375,0.0,1291.4906005859375,1895.4371337890625,0.0,1694.7607421875,0.8482551574707031,1.0,0.0,3.0,1.0,0.0
17737740,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8138797879219055,0.1488207578659057,0.134280189871788,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8834041953086853,0.1922192424535751,0.1822647899389267,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9313421249389648,0.2226646989583969,0.155752494931221,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8483918309211731,0.1700374186038971,0.1613851487636566,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7178597450256348,0.1008658036589622,0.4570246040821075,285.0590515136719,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30224609375,285.05328369140625,1.0,0.2522382438182831,1.0,1.0,0.0,1.0,-1.3090165853500366,1.309015154838562,1.4313178553493344e-06,0.9801590442657472,0.9516223669052124,0.9516223669052124,0.0,31.61336898803711,25.0,34148.125,-0.0,198.3208465576172,1.0,282.1406555175781,284.4438781738281,297.0401916503906,299.2743225097656,293.1499938964844,293.1499938964844,281.8500061035156,30990.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971274614334106,1.0,0.0,0.0,3.550025463104248,3.5500476360321045,8.409230076722451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.021484375,0.0,1388.302734375,1895.4371337890625,0.0,1588.1575927734375,0.8793985843658447,1.0,0.0,3.0,1.0,0.0
17737800,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8138797879219055,0.1488207578659057,0.134280189871788,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8834041953086853,0.1922192424535751,0.1822647899389267,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9313421249389648,0.2226646989583969,0.155752494931221,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8483918309211731,0.1700374186038971,0.1613851487636566,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7178597450256348,0.1008658036589622,0.4570246040821075,285.0590515136719,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.30224609375,285.05328369140625,1.0,0.2522382438182831,1.0,1.0,0.0,1.0,-1.3090165853500366,1.309015154838562,1.4313178553493344e-06,0.9801590442657472,0.9516223669052124,0.9516223669052124,0.0,31.61336898803711,25.0,34148.125,-0.0,198.3208465576172,1.0,282.1406555175781,284.4438781738281,297.0401916503906,299.2743225097656,293.1499938964844,293.1499938964844,281.8500061035156,30990.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971274614334106,1.0,0.0,0.0,3.550025463104248,3.5500476360321045,8.409230076722451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.021484375,0.0,1388.302734375,1895.4371337890625,0.0,1588.1575927734375,0.8793985843658447,1.0,0.0,3.0,1.0,0.0
17737860,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.828190267086029,0.1491129398345947,0.1346770375967025,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9012129306793212,0.1931787431240081,0.1832862645387649,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9524767994880676,0.2239610999822616,0.1567842066287994,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8644669055938721,0.1707687079906463,0.1621686816215515,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.728638768196106,0.1003468856215477,0.4548076391220093,284.8545837402344,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.8638610839844,1.0,0.2499471306800842,1.0,1.0,0.0,1.0,-1.310239315032959,1.3102377653121948,1.4336660569824744e-06,0.9811097383499146,0.8029771447181702,0.8029771447181702,0.0,29.787578582763672,25.0,34523.40625,-0.0,194.6743621826172,1.0,281.8585205078125,284.26617431640625,297.13818359375,299.469482421875,293.1499938964844,293.1499938964844,282.1499938964844,41478.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103936076164246,1.0,0.0,0.0,3.414677619934082,3.414700508117676,7.780235478094255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.056640625,0.0,1325.1292724609375,1895.4371337890625,0.0,1693.72314453125,0.8562700152397156,1.0,0.0,3.0,1.0,0.0
17737920,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.828190267086029,0.1491129398345947,0.1346770375967025,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9012129306793212,0.1931787431240081,0.1832862645387649,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9524767994880676,0.2239610999822616,0.1567842066287994,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8644669055938721,0.1707687079906463,0.1621686816215515,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.728638768196106,0.1003468856215477,0.4548076391220093,284.8545837402344,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.8638610839844,1.0,0.2499471306800842,1.0,1.0,0.0,1.0,-1.310239315032959,1.3102377653121948,1.4336660569824744e-06,0.9811097383499146,0.8029771447181702,0.8029771447181702,0.0,29.787578582763672,25.0,34523.40625,-0.0,194.6743621826172,1.0,281.8585205078125,284.26617431640625,297.13818359375,299.469482421875,293.1499938964844,293.1499938964844,282.1499938964844,41478.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103936076164246,1.0,0.0,0.0,3.414677619934082,3.414700508117676,7.780235478094255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.056640625,0.0,1325.1292724609375,1895.4371337890625,0.0,1693.72314453125,0.8562700152397156,1.0,0.0,3.0,1.0,0.0
17737980,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8400555849075317,0.1498106867074966,0.1350596398115158,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.917130708694458,0.1944371908903122,0.1842582076787948,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.968856930732727,0.2256949245929718,0.1577951908111572,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8783292174339294,0.1717691570520401,0.1629132628440857,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7371549010276794,0.0999917015433311,0.452502578496933,285.05816650390625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2888488769531,285.0528259277344,1.0,0.2482652813196182,1.0,1.0,0.0,1.0,-1.3112033605575562,1.3112019300460815,1.4355076700667269e-06,0.9818460941314696,0.9622803330421448,0.9622803330421448,0.0,28.44031524658203,25.0,34355.48046875,-0.0,192.0009002685547,1.0,282.14111328125,284.4373779296875,297.08038330078125,299.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,30981.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982154846191406,1.0,0.0,0.0,3.5820765495300293,3.582099199295044,8.561759727854223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.13720703125,0.0,1422.0518798828125,1895.4371337890625,0.0,1596.6983642578125,0.8866450786590576,1.0,0.0,3.0,1.0,0.0
17738040,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8400555849075317,0.1498106867074966,0.1350596398115158,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.917130708694458,0.1944371908903122,0.1842582076787948,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.968856930732727,0.2256949245929718,0.1577951908111572,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8783292174339294,0.1717691570520401,0.1629132628440857,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7371549010276794,0.0999917015433311,0.452502578496933,285.05816650390625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2888488769531,285.0528259277344,1.0,0.2482652813196182,1.0,1.0,0.0,1.0,-1.3112033605575562,1.3112019300460815,1.4355076700667269e-06,0.9818460941314696,0.9622803330421448,0.9622803330421448,0.0,28.44031524658203,25.0,34355.48046875,-0.0,192.0009002685547,1.0,282.14111328125,284.4373779296875,297.08038330078125,299.3294677734375,293.1499938964844,293.1499938964844,281.8500061035156,30981.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982154846191406,1.0,0.0,0.0,3.5820765495300293,3.582099199295044,8.561759727854223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.13720703125,0.0,1422.0518798828125,1895.4371337890625,0.0,1596.6983642578125,0.8866450786590576,1.0,0.0,3.0,1.0,0.0
17738100,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8462294340133667,0.1500646322965622,0.1353790163993835,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.92567241191864,0.1949787139892578,0.1848497241735458,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9764318466186525,0.2264184206724167,0.1583892256021499,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8854284286499023,0.1721966415643692,0.1633844077587127,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.741536021232605,0.0997936353087425,0.4517294764518738,284.9087829589844,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2861633300781,284.876220703125,1.0,0.2476477771997451,1.0,1.0,0.0,1.0,-1.3126484155654907,1.312646985054016,1.4383391544470214e-06,0.9830265045166016,0.8793424963951111,0.8793424963951111,0.0,27.845165252685547,25.0,35107.87109375,-0.0,191.16685485839844,1.0,281.8983154296875,284.2362976074219,297.17266845703125,299.5668640136719,293.1499938964844,293.1499938964844,281.8500061035156,34220.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072211503982544,1.0,0.0,0.0,3.6180458068847656,3.6180691719055176,8.734567131796211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.7080078125,0.0,1484.7060546875,1895.4371337890625,0.0,1668.2008056640625,0.8947246670722961,1.0,0.0,3.0,1.0,0.0
17738160,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8499249219894409,0.1500662118196487,0.1354530453681945,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.931106448173523,0.1952946186065673,0.1852164715528488,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9809659123420716,0.2268584817647934,0.1587596088647842,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8899002075195312,0.1724212914705276,0.1636572033166885,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7439069151878357,0.0994684919714927,0.4504318535327911,284.8498840332031,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2808532714844,284.8581848144531,1.0,0.2470968663692474,1.0,1.0,0.0,1.0,-1.312393307685852,1.3123918771743774,1.4379091908267585e-06,0.9828971028327942,0.8102394938468933,0.8102394938468933,0.0,27.4649658203125,25.0,34771.98828125,-0.0,190.23033142089844,1.0,281.858154296875,284.252197265625,297.176025390625,299.5228271484375,293.1499938964844,293.1499938964844,282.1499938964844,41191.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115495800971985,1.0,0.0,0.0,3.458466053009033,3.458489179611206,7.981055318850849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.306640625,0.0,1367.1422119140625,1895.4371337890625,0.0,1703.0650634765625,0.8657039403915405,1.0,0.0,3.0,1.0,0.0
17738220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8580515384674072,0.1507369726896286,0.1358288675546646,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9424283504486084,0.1964628547430038,0.1861210018396377,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9899279475212096,0.2284694761037826,0.1596972197294235,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8993410468101501,0.1733463108539581,0.164350152015686,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7490004301071167,0.0991008803248405,0.448190689086914,285.0580749511719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531616210937,1.0,0.2462334930896759,1.0,1.0,0.0,1.0,-1.313194990158081,1.3131935596466064,1.4396405276784208e-06,0.9837313294410706,0.9704008102416992,0.9704008102416992,0.0,26.7455997467041,25.0,34576.890625,-0.0,188.89700317382807,1.0,282.1414489746094,284.43121337890625,297.119140625,299.3814697265625,293.1499938964844,293.1499938964844,281.8500061035156,31143.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992032527923584,1.0,0.0,0.0,3.6150271892547607,3.615049839019776,8.719998163542186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.07861328125,0.0,1458.6180419921875,1895.4371337890625,0.0,1604.47119140625,0.8941851854324341,1.0,0.0,3.0,1.0,0.0
17738280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8580515384674072,0.1507369726896286,0.1358288675546646,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.9424283504486084,0.1964628547430038,0.1861210018396377,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9899279475212096,0.2284694761037826,0.1596972197294235,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8993410468101501,0.1733463108539581,0.164350152015686,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7490004301071167,0.0991008803248405,0.448190689086914,285.0580749511719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2767028808594,285.0531616210937,1.0,0.2462334930896759,1.0,1.0,0.0,1.0,-1.313194990158081,1.3131935596466064,1.4396405276784208e-06,0.9837313294410706,0.9704008102416992,0.9704008102416992,0.0,26.7455997467041,25.0,34576.890625,-0.0,188.89700317382807,1.0,282.1414489746094,284.43121337890625,297.119140625,299.3814697265625,293.1499938964844,293.1499938964844,281.8500061035156,31143.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992032527923584,1.0,0.0,0.0,3.6150271892547607,3.615049839019776,8.719998163542186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.07861328125,0.0,1458.6180419921875,1895.4371337890625,0.0,1604.47119140625,0.8941851854324341,1.0,0.0,3.0,1.0,0.0
17738340,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8647552132606506,0.1509806811809539,0.1362292319536209,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.951427400112152,0.1972430050373077,0.1870251446962356,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.996591329574585,0.2295205146074295,0.1605985462665558,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9071804881095886,0.1739384829998016,0.1650546044111251,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7528852820396423,0.0985726192593574,0.4461772441864013,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570251464844,1.0,0.2456638216972351,1.0,1.0,0.0,1.0,-1.3142740726470947,1.31427264213562,1.442095253878506e-06,0.9849910736083984,0.8179602026939392,0.8179602026939392,0.0,26.225704193115234,28.0,35022.21875,-0.0,188.10171508789065,1.0,281.85797119140625,284.24273681640625,297.2171325683594,299.5784912109375,293.1499938964844,293.1499938964844,282.1499938964844,41041.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124324440956116,1.0,0.0,0.0,3.4985668659210205,3.4985902309417725,8.167208420672978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.20068359375,0.0,1407.284912109375,1895.4371337890625,0.0,1710.214599609375,0.8742026090621948,1.0,0.0,3.0,1.0,0.0
17738400,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8647552132606506,0.1509806811809539,0.1362292319536209,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.951427400112152,0.1972430050373077,0.1870251446962356,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.996591329574585,0.2295205146074295,0.1605985462665558,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9071804881095886,0.1739384829998016,0.1650546044111251,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7528852820396423,0.0985726192593574,0.4461772441864013,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26934814453125,284.8570251464844,1.0,0.2456638216972351,1.0,1.0,0.0,1.0,-1.3142740726470947,1.31427264213562,1.442095253878506e-06,0.9849910736083984,0.8179602026939392,0.8179602026939392,0.0,26.225704193115234,28.0,35022.21875,-0.0,188.10171508789065,1.0,281.85797119140625,284.24273681640625,297.2171325683594,299.5784912109375,293.1499938964844,293.1499938964844,282.1499938964844,41041.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124324440956116,1.0,0.0,0.0,3.4985668659210205,3.4985902309417725,8.167208420672978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.20068359375,0.0,1407.284912109375,1895.4371337890625,0.0,1710.214599609375,0.8742026090621948,1.0,0.0,3.0,1.0,0.0
17738460,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8621020913124084,0.1516418606042862,0.1366334110498428,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9487806558609008,0.1983386576175689,0.1878992915153503,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9949426651000975,0.2310259640216827,0.1614894121885299,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9045633673667908,0.1748106032609939,0.1657360643148422,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7488132119178772,0.0981963574886322,0.4440994262695312,285.059814453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2658386230469,285.0553894042969,1.0,0.2463771551847458,1.0,1.0,0.0,1.0,-1.315199375152588,1.3151979446411133,1.4441814073506976e-06,0.9860479831695556,0.979292094707489,0.979292094707489,0.0,26.570178985595703,31.0,34815.42578125,-0.0,189.1879272460937,1.0,282.1418151855469,284.4266052246094,297.16314697265625,299.4394226074219,293.1499938964844,293.1499938964844,281.8500061035156,31282.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000617980957031,1.0,0.0,0.0,3.647454500198364,3.647477626800537,8.877140089680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.431640625,0.0,1495.0673828125,1895.4371337890625,0.0,1611.24072265625,0.9015993475914,1.0,0.0,3.0,1.0,0.0
17738520,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8621020913124084,0.1516418606042862,0.1366334110498428,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9487806558609008,0.1983386576175689,0.1878992915153503,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9949426651000975,0.2310259640216827,0.1614894121885299,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9045633673667908,0.1748106032609939,0.1657360643148422,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7488132119178772,0.0981963574886322,0.4440994262695312,285.059814453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2658386230469,285.0553894042969,1.0,0.2463771551847458,1.0,1.0,0.0,1.0,-1.315199375152588,1.3151979446411133,1.4441814073506976e-06,0.9860479831695556,0.979292094707489,0.979292094707489,0.0,26.570178985595703,31.0,34815.42578125,-0.0,189.1879272460937,1.0,282.1418151855469,284.4266052246094,297.16314697265625,299.4394226074219,293.1499938964844,293.1499938964844,281.8500061035156,31282.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000617980957031,1.0,0.0,0.0,3.647454500198364,3.647477626800537,8.877140089680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.431640625,0.0,1495.0673828125,1895.4371337890625,0.0,1611.24072265625,0.9015993475914,1.0,0.0,3.0,1.0,0.0
17738580,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8525965809822083,0.1518732905387878,0.1370857059955597,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.937220811843872,0.1990451961755752,0.188799574971199,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.986647367477417,0.2319691181182861,0.1623653024435043,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8943966627120972,0.1753490269184112,0.166454941034317,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7391719818115234,0.0976582467555999,0.4423412084579468,284.8494873046875,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.259033203125,284.8563842773437,1.0,0.2480681836605072,1.0,1.0,0.0,1.0,-1.3166292905807495,1.316627860069275,1.447187287340057e-06,0.9874323606491088,0.8271030187606812,0.8271030187606812,0.0,27.627546310424805,34.0,35308.64453125,-0.0,192.0448455810547,1.0,281.8576965332031,284.23291015625,297.26373291015625,299.64166259765625,293.1499938964844,293.1499938964844,282.1499938964844,40723.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133469581604004,1.0,0.0,0.0,3.542360305786133,3.542384147644043,8.372955448976427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.734375,0.0,1450.979736328125,1895.4371337890625,0.0,1717.6346435546875,0.8835882544517517,1.0,0.0,3.0,1.0,0.0
17738640,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8525965809822083,0.1518732905387878,0.1370857059955597,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.937220811843872,0.1990451961755752,0.188799574971199,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.986647367477417,0.2319691181182861,0.1623653024435043,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8943966627120972,0.1753490269184112,0.166454941034317,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7391719818115234,0.0976582467555999,0.4423412084579468,284.8494873046875,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.259033203125,284.8563842773437,1.0,0.2480681836605072,1.0,1.0,0.0,1.0,-1.3166292905807495,1.316627860069275,1.447187287340057e-06,0.9874323606491088,0.8271030187606812,0.8271030187606812,0.0,27.627546310424805,34.0,35308.64453125,-0.0,192.0448455810547,1.0,281.8576965332031,284.23291015625,297.26373291015625,299.64166259765625,293.1499938964844,293.1499938964844,282.1499938964844,40723.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133469581604004,1.0,0.0,0.0,3.542360305786133,3.542384147644043,8.372955448976427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.734375,0.0,1450.979736328125,1895.4371337890625,0.0,1717.6346435546875,0.8835882544517517,1.0,0.0,3.0,1.0,0.0
17738700,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8453221917152405,0.1520725339651107,0.1371738016605377,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9279358386993408,0.1994527131319046,0.1891127079725265,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.979456663131714,0.2325399369001388,0.1626793295145034,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8864942789077759,0.1756642460823059,0.1666933596134185,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.732316792011261,0.0974020808935165,0.4411097168922424,285.0080261230469,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2561340332031,285.0379333496094,1.0,0.2491465359926223,1.0,1.0,0.0,1.0,-1.3162946701049805,1.316293239593506,1.4466210132013655e-06,0.9872624278068542,0.9207159876823424,0.9207159876823424,0.0,28.429248809814453,34.0,34811.140625,-0.0,193.72579956054688,1.0,282.098876953125,284.4289855957031,297.1941223144531,299.437255859375,293.1499938964844,293.1499938964844,282.1499938964844,35340.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049195170402527,1.0,0.0,0.0,3.5487446784973145,3.548767566680908,8.403163178627437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.5234375,0.0,1418.6082763671875,1895.4371337890625,0.0,1649.7913818359375,0.8853165507316589,1.0,0.0,3.0,1.0,0.0
17738760,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8395610451698303,0.1525124460458755,0.1375159472227096,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9202916622161864,0.2000616788864135,0.1896464079618454,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9731957912445068,0.2333620637655258,0.1632116734981537,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.880017101764679,0.176161304116249,0.1671278178691864,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7265446186065674,0.0972618609666824,0.4404138624668121,285.060791015625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2559509277344,285.0572814941406,1.0,0.2504062056541443,1.0,1.0,0.0,1.0,-1.3176701068878174,1.3176686763763428,1.4493806475002202e-06,0.9884430766105652,0.9889517426490784,0.9889517426490784,0.0,29.202611923217773,37.0,35082.2734375,-0.0,195.93472290039065,1.0,282.1419372558594,284.4211120605469,297.2123107910156,299.5045166015625,293.1499938964844,293.1499938964844,281.8500061035156,31474.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011411190032959,1.0,0.0,0.0,3.683692455291748,3.6837158203125,9.054406859831944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.94580078125,0.0,1536.8035888671875,1895.4371337890625,0.0,1619.770263671875,0.9099229574203492,1.0,0.0,3.0,1.0,0.0
17738820,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8255510330200195,0.1527293622493744,0.137989267706871,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9024850726127625,0.2006955742835998,0.1905141621828079,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9561534523963928,0.2342006117105484,0.1640419065952301,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8643952012062073,0.1766454130411148,0.1678313314914703,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7125457525253296,0.0967086032032966,0.438750296831131,284.84967041015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24957275390625,284.8555908203125,1.0,0.2532867789268493,1.0,1.0,0.0,1.0,-1.3191266059875488,1.319125056266785,1.4524364360113395e-06,0.9898384213447572,0.8375239968299866,0.8375239968299866,0.0,31.167137145996094,40.0,35619.890625,-0.0,200.8496551513672,1.0,281.857421875,284.2220764160156,297.314208984375,299.7105712890625,293.1499938964844,293.1499938964844,282.1499938964844,40380.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144660949707031,1.0,0.0,0.0,3.590648651123047,3.5906729698181152,8.602785896982823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.39599609375,0.0,1500.3756103515625,1895.4371337890625,0.0,1726.7332763671875,0.8939887881278992,1.0,0.0,3.0,1.0,0.0
17738880,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8255510330200195,0.1527293622493744,0.137989267706871,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9024850726127625,0.2006955742835998,0.1905141621828079,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9561534523963928,0.2342006117105484,0.1640419065952301,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8643952012062073,0.1766454130411148,0.1678313314914703,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7125457525253296,0.0967086032032966,0.438750296831131,284.84967041015625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.24957275390625,284.8555908203125,1.0,0.2532867789268493,1.0,1.0,0.0,1.0,-1.3191266059875488,1.319125056266785,1.4524364360113395e-06,0.9898384213447572,0.8375239968299866,0.8375239968299866,0.0,31.167137145996094,40.0,35619.890625,-0.0,200.8496551513672,1.0,281.857421875,284.2220764160156,297.314208984375,299.7105712890625,293.1499938964844,293.1499938964844,282.1499938964844,40380.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144660949707031,1.0,0.0,0.0,3.590648651123047,3.5906729698181152,8.602785896982823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.39599609375,0.0,1500.3756103515625,1895.4371337890625,0.0,1726.7332763671875,0.8939887881278992,1.0,0.0,3.0,1.0,0.0
17738940,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8110548257827759,0.1533530503511428,0.1384268552064895,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8856152296066284,0.2016409337520599,0.1913159787654876,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9369556903839112,0.2354922741651535,0.1648321896791458,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.848896861076355,0.1774041503667831,0.1684766411781311,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6968922019004822,0.0962981507182121,0.436879813671112,285.06427001953125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2447814941406,285.0608215332031,1.0,0.2564815580844879,1.0,1.0,0.0,1.0,-1.3200899362564087,1.320088505744934,1.454478137929982e-06,0.9907814264297484,1.0,1.0,0.0,33.42829895019531,43.0,35369.1953125,-0.0,206.2675018310547,1.0,282.1425476074219,284.4162902832031,297.2640991210937,299.5738220214844,293.1499938964844,293.1499938964844,281.8500061035156,31609.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022900581359863,1.0,0.0,0.0,3.722526788711548,3.722550868988037,9.246321042155614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.98779296875,0.0,1581.8641357421875,1895.4371337890625,0.0,1628.87255859375,0.9187755584716796,1.0,0.0,3.0,1.0,0.0
17739000,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8110548257827759,0.1533530503511428,0.1384268552064895,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8856152296066284,0.2016409337520599,0.1913159787654876,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9369556903839112,0.2354922741651535,0.1648321896791458,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.848896861076355,0.1774041503667831,0.1684766411781311,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6968922019004822,0.0962981507182121,0.436879813671112,285.06427001953125,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2447814941406,285.0608215332031,1.0,0.2564815580844879,1.0,1.0,0.0,1.0,-1.3200899362564087,1.320088505744934,1.454478137929982e-06,0.9907814264297484,1.0,1.0,0.0,33.42829895019531,43.0,35369.1953125,-0.0,206.2675018310547,1.0,282.1425476074219,284.4162902832031,297.2640991210937,299.5738220214844,293.1499938964844,293.1499938964844,281.8500061035156,31609.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022900581359863,1.0,0.0,0.0,3.722526788711548,3.722550868988037,9.246321042155614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.98779296875,0.0,1581.8641357421875,1895.4371337890625,0.0,1628.87255859375,0.9187755584716796,1.0,0.0,3.0,1.0,0.0
17739060,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.796379029750824,0.1535669416189193,0.1389202773571014,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8698300719261169,0.2022160738706588,0.1921514570713043,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9180145263671876,0.2362439036369323,0.1656207293272018,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8346992135047913,0.177845761179924,0.1691626608371734,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6819267272949219,0.0957512557506561,0.4353181719779968,284.8485717773437,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2315979003906,284.8537902832031,1.0,0.2599731981754303,1.0,1.0,0.0,1.0,-1.3215831518173218,1.3215817213058472,1.45761532621691e-06,0.9922085404396056,0.8483845591545105,0.8483845591545105,0.0,35.90056228637695,46.0,35944.13671875,-0.0,212.3576202392578,1.0,281.8565673828125,284.21014404296875,297.36834716796875,299.7840576171875,293.1499938964844,293.1499938964844,282.1499938964844,40013.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156921625137329,1.0,0.0,0.0,3.6404154300689697,3.640439987182617,8.842909551276534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.1298828125,0.0,1552.484375,1895.4371337890625,0.0,1736.724609375,0.904886782169342,1.0,0.0,3.0,1.0,0.0
17739120,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.796379029750824,0.1535669416189193,0.1389202773571014,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8698300719261169,0.2022160738706588,0.1921514570713043,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9180145263671876,0.2362439036369323,0.1656207293272018,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8346992135047913,0.177845761179924,0.1691626608371734,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6819267272949219,0.0957512557506561,0.4353181719779968,284.8485717773437,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2315979003906,284.8537902832031,1.0,0.2599731981754303,1.0,1.0,0.0,1.0,-1.3215831518173218,1.3215817213058472,1.45761532621691e-06,0.9922085404396056,0.8483845591545105,0.8483845591545105,0.0,35.90056228637695,46.0,35944.13671875,-0.0,212.3576202392578,1.0,281.8565673828125,284.21014404296875,297.36834716796875,299.7840576171875,293.1499938964844,293.1499938964844,282.1499938964844,40013.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156921625137329,1.0,0.0,0.0,3.6404154300689697,3.640439987182617,8.842909551276534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.1298828125,0.0,1552.484375,1895.4371337890625,0.0,1736.724609375,0.904886782169342,1.0,0.0,3.0,1.0,0.0
17739180,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7823104858398438,0.1541838645935058,0.1393601596355438,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8552008867263794,0.2030985206365585,0.1929046809673309,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9011452198028564,0.237444132566452,0.1663534045219421,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8214206695556641,0.1785580366849899,0.1697756350040435,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6678285598754883,0.0953515246510505,0.4335687756538391,285.066650390625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2256164550781,285.06396484375,1.0,0.2635935246944427,1.0,1.0,0.0,1.0,-1.32252836227417,1.322526931762695,1.4596365645047626e-06,0.993148684501648,1.0,1.0,0.0,38.54692840576172,49.0,35660.765625,0.0,218.65408325195312,1.0,282.1429138183594,284.41119384765625,297.3189697265625,299.6467590332031,293.1499938964844,293.1499938964844,281.8500061035156,31967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703543484210968,1.0,0.0,0.0,3.760950088500977,3.760974407196045,9.438183496968122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.982421875,0.0,1629.0587158203125,1895.4371337890625,0.0,1638.8289794921875,0.927568256855011,1.0,0.0,3.0,1.0,0.0
17739240,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7823104858398438,0.1541838645935058,0.1393601596355438,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8552008867263794,0.2030985206365585,0.1929046809673309,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9011452198028564,0.237444132566452,0.1663534045219421,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8214206695556641,0.1785580366849899,0.1697756350040435,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6678285598754883,0.0953515246510505,0.4335687756538391,285.066650390625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2256164550781,285.06396484375,1.0,0.2635935246944427,1.0,1.0,0.0,1.0,-1.32252836227417,1.322526931762695,1.4596365645047626e-06,0.993148684501648,1.0,1.0,0.0,38.54692840576172,49.0,35660.765625,0.0,218.65408325195312,1.0,282.1429138183594,284.41119384765625,297.3189697265625,299.6467590332031,293.1499938964844,293.1499938964844,281.8500061035156,31967.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703543484210968,1.0,0.0,0.0,3.760950088500977,3.760974407196045,9.438183496968122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.982421875,0.0,1629.0587158203125,1895.4371337890625,0.0,1638.8289794921875,0.927568256855011,1.0,0.0,3.0,1.0,0.0
17739300,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7765303254127502,0.1544455736875534,0.1397485136985778,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.849164605140686,0.2034852653741836,0.1934219002723693,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8944783210754395,0.2379415929317474,0.1668444573879242,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8157477378845215,0.1788713932037353,0.1702102571725845,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6619089245796204,0.0951451063156127,0.4330870807170868,284.9218139648437,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22235107421875,284.8902282714844,1.0,0.2654884457588196,1.0,1.0,0.0,1.0,-1.3241493701934814,1.3241479396820068,1.4629280258304789e-06,0.9945616126060486,0.9338564276695251,0.9338564276695251,0.0,39.84333801269531,49.0,36486.29296875,0.0,222.1671295166016,1.0,281.8950500488281,284.21051025390625,297.4150695800781,299.891357421875,293.1499938964844,293.1499938964844,281.8500061035156,34149.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125152349472046,1.0,0.0,0.0,3.797004222869873,3.797029495239258,9.620008540878189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.1220703125,0.0,1688.54541015625,1895.4371337890625,0.0,1710.8858642578125,0.935542106628418,1.0,0.0,3.0,1.0,0.0
17739360,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7697964310646057,0.1544555276632309,0.139899343252182,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.842316210269928,0.2036290019750595,0.1937075555324554,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8867420554161072,0.2381256520748138,0.1671009808778762,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8090310096740723,0.1789691597223281,0.1704425066709518,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.655367374420166,0.0948172807693481,0.43211430311203,284.8519897460937,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2138366699219,284.8558044433594,1.0,0.267373263835907,1.0,1.0,0.0,1.0,-1.3240938186645508,1.3240923881530762,1.4629404176957903e-06,0.994652509689331,0.8610824346542358,0.8610824346542358,0.0,41.30293273925781,37.0,36281.5,0.0,225.43516540527344,1.0,281.85662841796875,284.20123291015625,297.423828125,299.8598022460937,293.1499938964844,293.1499938964844,282.1499938964844,39569.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168569564819336,1.0,0.0,0.0,3.690204620361328,3.690229654312134,9.08644949504378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.2119140625,0.0,1605.35888671875,1895.4371337890625,0.0,1746.2391357421875,0.9156402945518494,1.0,0.0,3.0,1.0,0.0
17739420,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7752606868743896,0.155227929353714,0.1403191536664962,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8479442000389099,0.2044733017683029,0.1942786276340484,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8932782411575317,0.2392591387033462,0.1676791608333587,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8144637942314148,0.179656982421875,0.1708865016698837,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6581445932388306,0.094431921839714,0.4297442138195038,285.0663146972656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2091979980469,285.0648193359375,1.0,0.265567272901535,1.0,1.0,0.0,1.0,-1.3236638307571411,1.3236624002456665,1.462297859688988e-06,0.9945347905158995,1.0,1.0,0.0,40.31700134277344,25.0,35927.40234375,0.0,223.05548095703125,1.0,282.1425476074219,284.4042663574219,297.37677001953125,299.7222900390625,293.1499938964844,293.1499938964844,281.8500061035156,32490.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048447728157043,1.0,0.0,0.0,3.798250436782837,3.798275232315064,9.626323844713625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3046875,0.0,1677.1153564453125,1895.4371337890625,0.0,1649.19482421875,0.9360371232032776,1.0,0.0,3.0,1.0,0.0
